time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7710226774215698,0.5319156646728516,0.4888271391391754,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8105878233909607,0.6197613477706909,0.4173427224159241,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7080494165420532,0.4045854806900024,0.2915278673171997,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.702264666557312,0.3947018682956695,0.385617047548294,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.5701242685317993,0.211093470454216,1.00996994972229,284.99737548828125,284.95001220703125,303.6615600585937,293.7085876464844,299.5842590332031,297.211181640625,284.9964599609375,1.0,0.7434186935424805,0.4891772270202636,0.4891772270202636,1.0,1.0,-3.328944206237793,1.2230474948883057,2.105896711349488,0.4717239737510681,0.9336286187171936,0.9336286187171936,0.0,409.7058715820313,410.0,62543.51171875,0.0,4428.59375,1.0,278.841552734375,282.9382019042969,296.6883544921875,300.68023681640625,293.1499938964844,293.1499938964844,278.54998779296875,33562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161810278892516,1.0,0.0,0.0,3.649886131286621,3.649909734725952,8.888979436960653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.5390625,0.0,1514.802001953125,1895.4371337890625,0.0,3553.87353515625,0.9035301804542542,1.0,0.0,3.0,1.0,0.0
17931060,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7700623273849487,0.529765248298645,0.4872031509876251,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.811201274394989,0.6212034225463867,0.4184669554233551,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7085259556770325,0.4053427278995514,0.2921984493732452,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7022969126701355,0.3947113156318664,0.3858127892017364,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.5697943568229675,0.210730031132698,1.0089179277420044,284.90679931640625,284.95001220703125,303.6796264648437,293.6956481933594,299.5804138183594,297.2073669433594,284.9078063964844,1.0,0.7434883713722229,0.4872692823410034,0.4872692823410034,1.0,1.0,-3.328706979751587,1.2188173532485962,2.1098897457122803,0.4676050245761871,0.8482058644294739,0.8482058644294739,0.0,409.9526672363281,410.0,62997.18359375,0.0,4429.3974609375,1.0,278.5578308105469,282.8291931152344,296.7137451171875,300.8069152832031,293.1499938964844,293.1499938964844,278.8500061035156,38764.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923446238040924,1.0,0.0,0.0,3.524422645568848,3.5244460105896,8.288373010145733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.06640625,0.0,1417.8695068359375,1895.4371337890625,0.0,3620.927734375,0.8798472285270691,1.0,0.0,3.0,1.0,0.0
17931120,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7700623273849487,0.529765248298645,0.4872031509876251,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.811201274394989,0.6212034225463867,0.4184669554233551,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7085259556770325,0.4053427278995514,0.2921984493732452,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7022969126701355,0.3947113156318664,0.3858127892017364,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.5697943568229675,0.210730031132698,1.0089179277420044,284.90679931640625,284.95001220703125,303.6796264648437,293.6956481933594,299.5804138183594,297.2073669433594,284.9078063964844,1.0,0.7434883713722229,0.4872692823410034,0.4872692823410034,1.0,1.0,-3.328706979751587,1.2188173532485962,2.1098897457122803,0.4676050245761871,0.8482058644294739,0.8482058644294739,0.0,409.9526672363281,410.0,62997.18359375,0.0,4429.3974609375,1.0,278.5578308105469,282.8291931152344,296.7137451171875,300.8069152832031,293.1499938964844,293.1499938964844,278.8500061035156,38764.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923446238040924,1.0,0.0,0.0,3.524422645568848,3.5244460105896,8.288373010145733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.06640625,0.0,1417.8695068359375,1895.4371337890625,0.0,3620.927734375,0.8798472285270691,1.0,0.0,3.0,1.0,0.0
17931180,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7696598768234253,0.5289484858512878,0.486174464225769,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8122379183769226,0.6236321330070496,0.419878751039505,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7094549536705017,0.4069393277168274,0.2931383550167084,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7027148008346558,0.3953787684440613,0.3862472474575043,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5697886347770691,0.2107363045215606,1.0083305835723877,284.9974365234375,284.95001220703125,303.697509765625,293.68536376953125,299.5824890136719,297.2128601074219,284.9965515136719,1.0,0.7436098456382751,0.4853613078594208,0.4853613078594208,1.0,1.0,-3.330833673477173,1.2155197858810425,2.115313768386841,0.4636910259723663,0.931609272956848,0.931609272956848,0.0,409.6604919433594,410.0,62369.21875,0.0,4433.31103515625,1.0,278.8414611816406,282.937255859375,296.6645202636719,300.64337158203125,293.1499938964844,293.1499938964844,278.54998779296875,33525.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157460331916808,1.0,0.0,0.0,3.64043927192688,3.640462875366211,8.843026080285199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.0224609375,0.0,1504.0897216796875,1895.4371337890625,0.0,3549.849853515625,0.9013808369636536,1.0,0.0,3.0,1.0,0.0
17931240,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7696598768234253,0.5289484858512878,0.486174464225769,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8122379183769226,0.6236321330070496,0.419878751039505,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7094549536705017,0.4069393277168274,0.2931383550167084,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7027148008346558,0.3953787684440613,0.3862472474575043,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5697886347770691,0.2107363045215606,1.0083305835723877,284.9974365234375,284.95001220703125,303.697509765625,293.68536376953125,299.5824890136719,297.2128601074219,284.9965515136719,1.0,0.7436098456382751,0.4853613078594208,0.4853613078594208,1.0,1.0,-3.330833673477173,1.2155197858810425,2.115313768386841,0.4636910259723663,0.931609272956848,0.931609272956848,0.0,409.6604919433594,410.0,62369.21875,0.0,4433.31103515625,1.0,278.8414611816406,282.937255859375,296.6645202636719,300.64337158203125,293.1499938964844,293.1499938964844,278.54998779296875,33525.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157460331916808,1.0,0.0,0.0,3.64043927192688,3.640462875366211,8.843026080285199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.0224609375,0.0,1504.0897216796875,1895.4371337890625,0.0,3549.849853515625,0.9013808369636536,1.0,0.0,3.0,1.0,0.0
17931300,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7693895101547241,0.5279431343078613,0.4856033623218536,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8126994371414185,0.6243878602981567,0.4205618500709533,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7098851799964905,0.4074123501777649,0.2936164140701294,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7028945684432983,0.3954382836818695,0.3864771723747253,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.5697875022888184,0.2106036841869354,1.0081957578659058,284.8740539550781,284.95001220703125,303.70635986328125,293.6813049316406,299.5808410644531,297.2115783691406,284.8728332519531,1.0,0.7437139749526978,0.4844073355197906,0.4844073355197906,1.0,1.0,-3.332015991210937,1.2138937711715698,2.118122100830078,0.4618516564369201,0.8447588682174683,0.8447588682174683,0.0,409.62786865234375,410.0,63156.03125,0.0,4436.21142578125,1.0,278.5980224609375,282.7979736328125,296.7113037109375,300.8530578613281,293.1499938964844,293.1499938964844,278.54998779296875,38103.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921507716178894,1.0,0.0,0.0,3.5970075130462646,3.597031354904175,8.633282959635835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.234375,0.0,1490.5184326171875,1895.4371337890625,0.0,3603.066162109375,0.892670214176178,1.0,0.0,3.0,1.0,0.0
17931360,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7687248587608337,0.5268511772155762,0.4845925569534302,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.81283038854599,0.6250349283218384,0.4209788143634796,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7099868059158325,0.407804936170578,0.2938834428787231,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7027564644813538,0.3954021036624908,0.3864525556564331,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.5694791674613953,0.2103912532329559,1.007354736328125,284.9075622558594,284.95001220703125,303.7151794433594,293.6780090332031,299.5783996582031,297.2090148925781,284.9087219238281,1.0,0.743701159954071,0.4834823906421661,0.4834823906421661,1.0,1.0,-3.330798387527466,1.2113666534423828,2.119431734085083,0.4595954418182373,0.8470776677131653,0.8470776677131653,0.0,409.9062194824219,410.0,62841.78515625,0.0,4434.63427734375,1.0,278.5580749511719,282.8291015625,296.6956481933594,300.7770690917969,293.1499938964844,293.1499938964844,278.8500061035156,38737.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229101538658142,1.0,0.0,0.0,3.515918016433716,3.5159411430358887,8.248420044765226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5458984375,0.0,1408.78271484375,1895.4371337890625,0.0,3615.99072265625,0.877953052520752,1.0,0.0,3.0,1.0,0.0
17931420,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7683441638946533,0.5260748863220215,0.483602374792099,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8138386607170105,0.6274194717407227,0.4223620891571045,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7109607458114624,0.4095079600811004,0.294897973537445,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.70318603515625,0.3960859179496765,0.3869020938873291,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5694926977157593,0.2104134708642959,1.0068421363830566,284.99774169921875,284.95001220703125,303.7326965332031,293.673828125,299.5804443359375,297.21453857421875,284.9968566894531,1.0,0.743844747543335,0.4816324710845947,0.4816324710845947,1.0,1.0,-3.333120107650757,1.2082056999206543,2.1249144077301025,0.4557662606239319,0.9304529428482056,0.9304529428482056,0.0,409.6158447265625,410.0,62247.8515625,0.0,4439.07080078125,1.0,278.8414001464844,282.93658447265625,296.65234375,300.6213073730469,293.1499938964844,293.1499938964844,278.54998779296875,33485.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150825142860411,1.0,0.0,0.0,3.6338918209075928,3.633915424346924,8.81124549323431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.607421875,0.0,1496.59326171875,1895.4371337890625,0.0,3543.709716796875,0.8998842239379883,1.0,0.0,3.0,1.0,0.0
17931480,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7683441638946533,0.5260748863220215,0.483602374792099,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8138386607170105,0.6274194717407227,0.4223620891571045,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7109607458114624,0.4095079600811004,0.294897973537445,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.70318603515625,0.3960859179496765,0.3869020938873291,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.5694926977157593,0.2104134708642959,1.0068421363830566,284.99774169921875,284.95001220703125,303.7326965332031,293.673828125,299.5804443359375,297.21453857421875,284.9968566894531,1.0,0.743844747543335,0.4816324710845947,0.4816324710845947,1.0,1.0,-3.333120107650757,1.2082056999206543,2.1249144077301025,0.4557662606239319,0.9304529428482056,0.9304529428482056,0.0,409.6158447265625,410.0,62247.8515625,0.0,4439.07080078125,1.0,278.8414001464844,282.93658447265625,296.65234375,300.6213073730469,293.1499938964844,293.1499938964844,278.54998779296875,33485.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150825142860411,1.0,0.0,0.0,3.6338918209075928,3.633915424346924,8.81124549323431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.607421875,0.0,1496.59326171875,1895.4371337890625,0.0,3543.709716796875,0.8998842239379883,1.0,0.0,3.0,1.0,0.0
17931540,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7674327492713928,0.5240287184715271,0.4820621609687805,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8144050240516663,0.6287731528282166,0.4234296977519989,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7115405797958374,0.4104773998260498,0.2957140803337097,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7032397389411926,0.3961277902126312,0.3871235251426697,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5692010521888733,0.2100851237773895,1.0059372186660769,284.9083251953125,284.95001220703125,303.75,293.67303466796875,299.5761108398437,297.21063232421875,284.9093017578125,1.0,0.7439572215080261,0.4797825515270233,0.4797825515270233,1.0,1.0,-3.333269119262696,1.204131841659546,2.1291372776031494,0.4516982436180115,0.8466518521308899,0.8466518521308899,0.0,409.8637390136719,410.0,62750.828125,0.0,4440.88818359375,1.0,278.5579528808594,282.82867431640625,296.6900939941406,300.7632751464844,293.1499938964844,293.1499938964844,278.8500061035156,38668.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922150194644928,1.0,0.0,0.0,3.511260509490967,3.51128363609314,8.22658194010728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.6005859375,0.0,1403.432373046875,1895.4371337890625,0.0,3608.98828125,0.8768627047538757,1.0,0.0,3.0,1.0,0.0
17931600,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7674327492713928,0.5240287184715271,0.4820621609687805,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8144050240516663,0.6287731528282166,0.4234296977519989,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7115405797958374,0.4104773998260498,0.2957140803337097,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7032397389411926,0.3961277902126312,0.3871235251426697,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5692010521888733,0.2100851237773895,1.0059372186660769,284.9083251953125,284.95001220703125,303.75,293.67303466796875,299.5761108398437,297.21063232421875,284.9093017578125,1.0,0.7439572215080261,0.4797825515270233,0.4797825515270233,1.0,1.0,-3.333269119262696,1.204131841659546,2.1291372776031494,0.4516982436180115,0.8466518521308899,0.8466518521308899,0.0,409.8637390136719,410.0,62750.828125,0.0,4440.88818359375,1.0,278.5579528808594,282.82867431640625,296.6900939941406,300.7632751464844,293.1499938964844,293.1499938964844,278.8500061035156,38668.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922150194644928,1.0,0.0,0.0,3.511260509490967,3.51128363609314,8.22658194010728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.6005859375,0.0,1403.432373046875,1895.4371337890625,0.0,3608.98828125,0.8768627047538757,1.0,0.0,3.0,1.0,0.0
17931660,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7704792618751526,0.5272975564002991,0.4837478995323181,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8186172246932983,0.6353203058242798,0.426803320646286,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7160850167274475,0.4165455102920532,0.2989744842052459,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7075240612030029,0.4011947810649872,0.3905960023403168,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.5745179057121277,0.2147908359766006,1.020702242851257,285.0220642089844,284.95001220703125,303.7671813964844,293.6742248535156,299.60626220703125,297.256591796875,285.0214538574219,1.0,0.7459218502044678,0.478001594543457,0.478001594543457,1.0,1.0,-3.366894721984864,1.21346914768219,2.153425455093384,0.4528402090072632,0.9530720710754396,0.9530720710754396,0.0,405.738525390625,410.0,62763.33203125,0.0,4505.5986328125,1.0,278.8422241210937,282.9478759765625,296.6560363769531,300.6412658691406,293.1499938964844,293.1499938964844,278.54998779296875,32580.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148375988006592,1.0,0.0,0.0,3.655093193054199,3.655116558074951,8.914360591916193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.12890625,0.0,1513.2203369140625,1895.4371337890625,0.0,3541.442626953125,0.903892695903778,1.0,0.0,3.0,1.0,0.0
17931720,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7704792618751526,0.5272975564002991,0.4837478995323181,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8186172246932983,0.6353203058242798,0.426803320646286,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7160850167274475,0.4165455102920532,0.2989744842052459,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7075240612030029,0.4011947810649872,0.3905960023403168,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.5745179057121277,0.2147908359766006,1.020702242851257,285.0220642089844,284.95001220703125,303.7671813964844,293.6742248535156,299.60626220703125,297.256591796875,285.0214538574219,1.0,0.7459218502044678,0.478001594543457,0.478001594543457,1.0,1.0,-3.366894721984864,1.21346914768219,2.153425455093384,0.4528402090072632,0.9530720710754396,0.9530720710754396,0.0,405.738525390625,410.0,62763.33203125,0.0,4505.5986328125,1.0,278.8422241210937,282.9478759765625,296.6560363769531,300.6412658691406,293.1499938964844,293.1499938964844,278.54998779296875,32580.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148375988006592,1.0,0.0,0.0,3.655093193054199,3.655116558074951,8.914360591916193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.12890625,0.0,1513.2203369140625,1895.4371337890625,0.0,3541.442626953125,0.903892695903778,1.0,0.0,3.0,1.0,0.0
17931780,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7715581059455872,0.5271294116973877,0.4841960966587066,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8210708498954773,0.6388334631919861,0.4295051395893097,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7188817858695984,0.4198684990406036,0.3016573786735534,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7100986838340759,0.4036756455898285,0.3934217989444732,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.5783363580703735,0.2173943817615509,1.034315586090088,284.92041015625,284.95001220703125,303.78424072265625,293.6757202148437,299.6146240234375,297.26959228515625,284.9216613769531,1.0,0.7485967874526978,0.4762206375598907,0.4762206375598907,1.0,1.0,-3.3950979709625244,1.2204843759536743,2.17461371421814,0.4537728130817413,0.875152051448822,0.875152051448822,0.0,404.868896484375,410.0,64061.91796875,0.0,4575.45556640625,1.0,278.5574951171875,282.816162109375,296.7076110839844,300.8519897460937,293.1499938964844,293.1499938964844,278.8500061035156,37340.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249697923660278,1.0,0.0,0.0,3.5948634147644043,3.594887018203736,8.62299373238784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6025390625,0.0,1482.5648193359375,1895.4371337890625,0.0,3634.949951171875,0.8942437171936035,1.0,0.0,3.0,1.0,0.0
17931840,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7715581059455872,0.5271294116973877,0.4841960966587066,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8210708498954773,0.6388334631919861,0.4295051395893097,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7188817858695984,0.4198684990406036,0.3016573786735534,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7100986838340759,0.4036756455898285,0.3934217989444732,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.5783363580703735,0.2173943817615509,1.034315586090088,284.92041015625,284.95001220703125,303.78424072265625,293.6757202148437,299.6146240234375,297.26959228515625,284.9216613769531,1.0,0.7485967874526978,0.4762206375598907,0.4762206375598907,1.0,1.0,-3.3950979709625244,1.2204843759536743,2.17461371421814,0.4537728130817413,0.875152051448822,0.875152051448822,0.0,404.868896484375,410.0,64061.91796875,0.0,4575.45556640625,1.0,278.5574951171875,282.816162109375,296.7076110839844,300.8519897460937,293.1499938964844,293.1499938964844,278.8500061035156,37340.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249697923660278,1.0,0.0,0.0,3.5948634147644043,3.594887018203736,8.62299373238784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.6025390625,0.0,1482.5648193359375,1895.4371337890625,0.0,3634.949951171875,0.8942437171936035,1.0,0.0,3.0,1.0,0.0
17931900,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7715720534324646,0.5272912979125977,0.48408243060112,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8217771649360657,0.6406501531600952,0.4305644929409027,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7197317481040955,0.4215099215507507,0.3026973307132721,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7107604146003723,0.4047877490520477,0.3943819105625152,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.57941734790802,0.218402162194252,1.038862228393555,285.0335998535156,284.95001220703125,303.7927551269531,293.6766052246094,299.6180419921875,297.2753295898437,285.0354309082031,1.0,0.7497583627700806,0.4753301441669464,0.4753301441669464,1.0,1.0,-3.404653310775757,1.222185730934143,2.182467460632324,0.4532613456249237,0.9596332907676696,0.9596332907676696,0.0,405.1015930175781,410.0,63466.2265625,0.0,4602.39892578125,1.0,278.80108642578125,282.94189453125,296.6596374511719,300.6590270996094,293.1499938964844,293.1499938964844,278.8500061035156,33264.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920632302761078,1.0,0.0,0.0,3.657886266708374,3.657909870147705,8.927989938456449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1337890625,0.0,1521.4471435546875,1895.4371337890625,0.0,3594.99267578125,0.9066773653030396,1.0,0.0,3.0,1.0,0.0
17931960,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7718471884727478,0.5275171995162964,0.4843083322048187,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8226587772369385,0.6424955129623413,0.4317913055419922,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7207391858100891,0.4231699705123901,0.3038636147975921,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7115510702133179,0.4058921933174133,0.395443856716156,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.5805217027664185,0.219333603978157,1.0432237386703491,285.02069091796875,284.95001220703125,303.8012084960937,293.67755126953125,299.6201477050781,297.2811584472656,285.0191955566406,1.0,0.7509294152259827,0.4741058647632599,0.4741058647632599,1.0,1.0,-3.414959192276001,1.2234324216842651,2.1915268898010254,0.4521424472332001,0.9775564074516296,0.9775564074516296,0.0,405.1705932617188,410.0,63829.2890625,0.0,4630.52734375,1.0,278.84283447265625,282.92724609375,296.6695556640625,300.73114013671875,293.1499938964844,293.1499938964844,278.54998779296875,32607.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200506210327148,1.0,0.0,0.0,3.7373476028442383,3.737371921539306,9.320094136455736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.90234375,0.0,1606.5487060546875,1895.4371337890625,0.0,3589.625732421875,0.922415554523468,1.0,0.0,3.0,1.0,0.0
17932020,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7712350487709045,0.5262266397476196,0.4835772216320038,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8234467506408691,0.6446472406387329,0.4334855377674103,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7218108177185059,0.4252665638923645,0.3055637180805206,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7121590375900269,0.406978040933609,0.3967838585376739,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5815948247909546,0.220334306359291,1.04897141456604,284.9031982421875,284.95001220703125,303.818115234375,293.6797180175781,299.6140441894531,297.2781066894531,284.9048156738281,1.0,0.7527936697006226,0.4716572761535644,0.4716572761535644,1.0,1.0,-3.4275739192962646,1.22260844707489,2.204965353012085,0.4485043883323669,0.8808610439300537,0.8808610439300537,0.0,406.2936096191406,410.0,64807.66796875,0.0,4671.2099609375,1.0,278.55670166015625,282.7880249023437,296.7098693847656,300.90948486328125,293.1499938964844,293.1499938964844,278.8500061035156,38015.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929710566997528,1.0,0.0,0.0,3.659189701080322,3.659214019775391,8.934353559197916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6533203125,0.0,1558.53662109375,1895.4371337890625,0.0,3678.48779296875,0.9088686108589172,1.0,0.0,3.0,1.0,0.0
17932080,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7712350487709045,0.5262266397476196,0.4835772216320038,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8234467506408691,0.6446472406387329,0.4334855377674103,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7218108177185059,0.4252665638923645,0.3055637180805206,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7121590375900269,0.406978040933609,0.3967838585376739,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5815948247909546,0.220334306359291,1.04897141456604,284.9031982421875,284.95001220703125,303.818115234375,293.6797180175781,299.6140441894531,297.2781066894531,284.9048156738281,1.0,0.7527936697006226,0.4716572761535644,0.4716572761535644,1.0,1.0,-3.4275739192962646,1.22260844707489,2.204965353012085,0.4485043883323669,0.8808610439300537,0.8808610439300537,0.0,406.2936096191406,410.0,64807.66796875,0.0,4671.2099609375,1.0,278.55670166015625,282.7880249023437,296.7098693847656,300.90948486328125,293.1499938964844,293.1499938964844,278.8500061035156,38015.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929710566997528,1.0,0.0,0.0,3.659189701080322,3.659214019775391,8.934353559197916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6533203125,0.0,1558.53662109375,1895.4371337890625,0.0,3678.48779296875,0.9088686108589172,1.0,0.0,3.0,1.0,0.0
17932140,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.771097719669342,0.5262596607208252,0.4832539856433868,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8245559334754944,0.6477410793304443,0.435303658246994,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7231700420379639,0.4281312227249145,0.3073674738407135,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7129865288734436,0.4086050391197204,0.3981105387210846,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5826241970062256,0.2214492261409759,1.0535202026367188,285.0120849609375,284.95001220703125,303.8349304199219,293.68218994140625,299.6129455566406,297.2831420898437,285.0107727050781,1.0,0.7543272972106934,0.4692087173461914,0.4692087173461914,1.0,1.0,-3.4395368099212646,1.221466302871704,2.2180705070495605,0.4443808197975158,0.9811646938323976,0.9811646938323976,0.0,406.7228698730469,410.0,64304.9921875,0.0,4706.3076171875,1.0,278.84332275390625,282.91131591796875,296.668212890625,300.7635498046875,293.1499938964844,293.1499938964844,278.54998779296875,33158.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234382510185242,1.0,0.0,0.0,3.779929637908936,3.779954433441162,9.533682714391034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1171875,0.0,1660.5634765625,1895.4371337890625,0.0,3620.85400390625,0.93234384059906,1.0,0.0,3.0,1.0,0.0
17932200,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.771097719669342,0.5262596607208252,0.4832539856433868,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8245559334754944,0.6477410793304443,0.435303658246994,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7231700420379639,0.4281312227249145,0.3073674738407135,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7129865288734436,0.4086050391197204,0.3981105387210846,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5826241970062256,0.2214492261409759,1.0535202026367188,285.0120849609375,284.95001220703125,303.8349304199219,293.68218994140625,299.6129455566406,297.2831420898437,285.0107727050781,1.0,0.7543272972106934,0.4692087173461914,0.4692087173461914,1.0,1.0,-3.4395368099212646,1.221466302871704,2.2180705070495605,0.4443808197975158,0.9811646938323976,0.9811646938323976,0.0,406.7228698730469,410.0,64304.9921875,0.0,4706.3076171875,1.0,278.84332275390625,282.91131591796875,296.668212890625,300.7635498046875,293.1499938964844,293.1499938964844,278.54998779296875,33158.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234382510185242,1.0,0.0,0.0,3.779929637908936,3.779954433441162,9.533682714391034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1171875,0.0,1660.5634765625,1895.4371337890625,0.0,3620.85400390625,0.93234384059906,1.0,0.0,3.0,1.0,0.0
17932260,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7704967260360718,0.5248756408691406,0.4823920726776123,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8252909183502197,0.6496306657791138,0.4367850720882416,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7241935729980469,0.4300985634326935,0.3089328408241272,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7134827971458435,0.4094546437263489,0.3991586863994598,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.5832595229148865,0.2220328152179718,1.05699360370636,284.8992919921875,284.95001220703125,303.8516845703125,293.6849975585937,299.6062927246094,297.2775573730469,284.9010314941406,1.0,0.7556139826774597,0.467136800289154,0.467136800289154,1.0,1.0,-3.4483771324157715,1.219893455505371,2.2284836769104004,0.4407168328762054,0.8833591341972351,0.8833591341972351,0.0,407.4665222167969,410.0,65171.265625,0.0,4734.859375,1.0,278.5564880371094,282.7779235839844,296.7095947265625,300.9327392578125,293.1499938964844,293.1499938964844,278.8500061035156,38362.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319317936897278,1.0,0.0,0.0,3.687976121902466,3.688000917434693,9.075477578335268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.595703125,0.0,1593.6942138671875,1895.4371337890625,0.0,3698.835693359375,0.9155604243278505,1.0,0.0,3.0,1.0,0.0
17932320,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7704967260360718,0.5248756408691406,0.4823920726776123,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8252909183502197,0.6496306657791138,0.4367850720882416,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7241935729980469,0.4300985634326935,0.3089328408241272,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7134827971458435,0.4094546437263489,0.3991586863994598,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.5832595229148865,0.2220328152179718,1.05699360370636,284.8992919921875,284.95001220703125,303.8516845703125,293.6849975585937,299.6062927246094,297.2775573730469,284.9010314941406,1.0,0.7556139826774597,0.467136800289154,0.467136800289154,1.0,1.0,-3.4483771324157715,1.219893455505371,2.2284836769104004,0.4407168328762054,0.8833591341972351,0.8833591341972351,0.0,407.4665222167969,410.0,65171.265625,0.0,4734.859375,1.0,278.5564880371094,282.7779235839844,296.7095947265625,300.9327392578125,293.1499938964844,293.1499938964844,278.8500061035156,38362.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319317936897278,1.0,0.0,0.0,3.687976121902466,3.688000917434693,9.075477578335268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.595703125,0.0,1593.6942138671875,1895.4371337890625,0.0,3698.835693359375,0.9155604243278505,1.0,0.0,3.0,1.0,0.0
17932380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7704709768295288,0.5249073505401611,0.4820418953895569,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8264546394348145,0.6525996923446655,0.4384954273700714,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.725627601146698,0.4329729974269867,0.3107160329818725,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7143439054489136,0.4110041558742523,0.4003710150718689,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5841360688209534,0.2229409962892532,1.0603649616241455,285.0126037597656,284.95001220703125,303.86834716796875,293.6881408691406,299.6061096191406,297.2818603515625,285.01141357421875,1.0,0.756775975227356,0.4650648534297943,0.4650648534297943,1.0,1.0,-3.4585423469543457,1.21882426738739,2.239718198776245,0.436964213848114,0.9857534766197203,0.9857534766197203,0.0,407.4899597167969,410.0,64598.27734375,0.0,4762.94677734375,1.0,278.843505859375,282.9062805175781,296.6708374023437,300.7846069335937,293.1499938964844,293.1499938964844,278.54998779296875,33332.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250021576881408,1.0,0.0,0.0,3.801857233047485,3.801882266998291,9.644614920034655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.0400390625,0.0,1687.9781494140625,1895.4371337890625,0.0,3635.248046875,0.9374289512634276,1.0,0.0,3.0,1.0,0.0
17932440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7704709768295288,0.5249073505401611,0.4820418953895569,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8264546394348145,0.6525996923446655,0.4384954273700714,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.725627601146698,0.4329729974269867,0.3107160329818725,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7143439054489136,0.4110041558742523,0.4003710150718689,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.5841360688209534,0.2229409962892532,1.0603649616241455,285.0126037597656,284.95001220703125,303.86834716796875,293.6881408691406,299.6061096191406,297.2818603515625,285.01141357421875,1.0,0.756775975227356,0.4650648534297943,0.4650648534297943,1.0,1.0,-3.4585423469543457,1.21882426738739,2.239718198776245,0.436964213848114,0.9857534766197203,0.9857534766197203,0.0,407.4899597167969,410.0,64598.27734375,0.0,4762.94677734375,1.0,278.843505859375,282.9062805175781,296.6708374023437,300.7846069335937,293.1499938964844,293.1499938964844,278.54998779296875,33332.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250021576881408,1.0,0.0,0.0,3.801857233047485,3.801882266998291,9.644614920034655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.0400390625,0.0,1687.9781494140625,1895.4371337890625,0.0,3635.248046875,0.9374289512634276,1.0,0.0,3.0,1.0,0.0
17932500,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7704594135284424,0.5243207812309265,0.4818710684776306,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8270420432090759,0.6535995602607727,0.4393633902072906,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7263630032539368,0.4340547621250152,0.3116388618946075,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7148001194000244,0.4114968776702881,0.4010274410247803,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5846105813980103,0.2232401520013809,1.062227725982666,284.8792724609375,284.95001220703125,303.8766784667969,293.6898193359375,299.6033020019531,297.27996826171875,284.87646484375,1.0,0.757384717464447,0.4640288949012756,0.4640288949012756,1.0,1.0,-3.463975191116333,1.2183902263641355,2.2455849647521973,0.4352418184280395,0.8960057497024536,0.8960057497024536,0.0,407.5283203125,410.0,65684.734375,0.0,4778.14501953125,1.0,278.59429931640625,282.7529602050781,296.7234802246094,301.0154724121094,293.1499938964844,293.1499938964844,278.54998779296875,36932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931144118309021,1.0,0.0,0.0,3.7816779613494873,3.781703472137451,9.542504812998232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.7333984375,0.0,1691.891357421875,1895.4371337890625,0.0,3691.6240234375,0.9335709810256958,1.0,0.0,3.0,1.0,0.0
17932560,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7699630856513977,0.5235301852226257,0.4811786711215973,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8272325396537781,0.6543812155723572,0.4398999214172363,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7267276644706726,0.4349721372127533,0.3122950196266174,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7148876786231995,0.4118159711360931,0.4013698995113373,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.5847077965736389,0.2234048545360565,1.0631864070892334,284.89892578125,284.95001220703125,303.8849792480469,293.69158935546875,299.5990600585937,297.27587890625,284.90069580078125,1.0,0.7578332424163818,0.4630292952060699,0.4630292952060699,1.0,1.0,-3.466421604156494,1.216880202293396,2.2495412826538086,0.4330576658248901,0.8874635696411133,0.8874635696411133,0.0,407.9474487304688,410.0,65459.1484375,0.0,4787.388671875,1.0,278.5566711425781,282.772216796875,296.7142639160156,300.9553527832031,293.1499938964844,293.1499938964844,278.8500061035156,38368.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331175684928894,1.0,0.0,0.0,3.709388017654419,3.7094130516052246,9.18116597858898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.07421875,0.0,1618.2615966796875,1895.4371337890625,0.0,3709.68359375,0.9204146862030028,1.0,0.0,3.0,1.0,0.0
17932620,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7699941992759705,0.5235673785209656,0.4808259308338165,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8284101486206055,0.6572591066360474,0.4415424168109894,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7282176613807678,0.4378993213176727,0.3141065239906311,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7157716155052185,0.4133446216583252,0.4025523662567138,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.5855413675308228,0.2242363691329956,1.0661442279815674,285.0141296386719,284.95001220703125,303.90155029296875,293.6954040527344,299.5989074707031,297.2801818847656,285.012939453125,1.0,0.758851170539856,0.4610301256179809,0.4610301256179809,1.0,1.0,-3.4759674072265625,1.215637445449829,2.2603299617767334,0.4291910231113434,0.9915028214454652,0.9915028214454652,0.0,407.7911071777344,410.0,64852.2734375,0.0,4812.921875,1.0,278.8436584472656,282.9027404785156,296.6772155761719,300.8070678710937,293.1499938964844,293.1499938964844,278.54998779296875,33390.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260448813438416,1.0,0.0,0.0,3.820237398147583,3.820262670516968,9.738093922351254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.6669921875,0.0,1710.5087890625,1895.4371337890625,0.0,3644.8359375,0.9416310787200928,1.0,0.0,3.0,1.0,0.0
17932680,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7699941992759705,0.5235673785209656,0.4808259308338165,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8284101486206055,0.6572591066360474,0.4415424168109894,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7282176613807678,0.4378993213176727,0.3141065239906311,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7157716155052185,0.4133446216583252,0.4025523662567138,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.5855413675308228,0.2242363691329956,1.0661442279815674,285.0141296386719,284.95001220703125,303.90155029296875,293.6954040527344,299.5989074707031,297.2801818847656,285.012939453125,1.0,0.758851170539856,0.4610301256179809,0.4610301256179809,1.0,1.0,-3.4759674072265625,1.215637445449829,2.2603299617767334,0.4291910231113434,0.9915028214454652,0.9915028214454652,0.0,407.7911071777344,410.0,64852.2734375,0.0,4812.921875,1.0,278.8436584472656,282.9027404785156,296.6772155761719,300.8070678710937,293.1499938964844,293.1499938964844,278.54998779296875,33390.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260448813438416,1.0,0.0,0.0,3.820237398147583,3.820262670516968,9.738093922351254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.6669921875,0.0,1710.5087890625,1895.4371337890625,0.0,3644.8359375,0.9416310787200928,1.0,0.0,3.0,1.0,0.0
17932740,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7695183157920837,0.5221872925758362,0.47996586561203,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8291772603988647,0.6589347720146179,0.4428824782371521,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7293548583984375,0.4399387836456299,0.3157164454460144,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7163212895393372,0.4141284823417663,0.4035283029079437,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.5860728621482849,0.224637433886528,1.068671941757202,284.8975830078125,284.95001220703125,303.9180908203125,293.69952392578125,299.59161376953125,297.2739562988281,284.8993225097656,1.0,0.7598153948783875,0.4590309262275696,0.4590309262275696,1.0,1.0,-3.483396053314209,1.2135107517242432,2.269885301589966,0.4251413941383362,0.891484260559082,0.891484260559082,0.0,408.1476440429688,410.0,65727.28125,0.0,4835.69287109375,1.0,278.5561828613281,282.7657775878906,296.72186279296875,300.9797668457031,293.1499938964844,293.1499938964844,278.8500061035156,38399.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340877532958984,1.0,0.0,0.0,3.729769945144653,3.729794979095459,9.282337600780012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.9248046875,0.0,1642.0902099609375,1895.4371337890625,0.0,3718.55224609375,0.924876034259796,1.0,0.0,3.0,1.0,0.0
17932800,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7695183157920837,0.5221872925758362,0.47996586561203,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8291772603988647,0.6589347720146179,0.4428824782371521,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7293548583984375,0.4399387836456299,0.3157164454460144,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7163212895393372,0.4141284823417663,0.4035283029079437,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.5860728621482849,0.224637433886528,1.068671941757202,284.8975830078125,284.95001220703125,303.9180908203125,293.69952392578125,299.59161376953125,297.2739562988281,284.8993225097656,1.0,0.7598153948783875,0.4590309262275696,0.4590309262275696,1.0,1.0,-3.483396053314209,1.2135107517242432,2.269885301589966,0.4251413941383362,0.891484260559082,0.891484260559082,0.0,408.1476440429688,410.0,65727.28125,0.0,4835.69287109375,1.0,278.5561828613281,282.7657775878906,296.72186279296875,300.9797668457031,293.1499938964844,293.1499938964844,278.8500061035156,38399.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340877532958984,1.0,0.0,0.0,3.729769945144653,3.729794979095459,9.282337600780012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.9248046875,0.0,1642.0902099609375,1895.4371337890625,0.0,3718.55224609375,0.924876034259796,1.0,0.0,3.0,1.0,0.0
