time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7695618271827698,0.52223140001297,0.4796086549758911,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8303285241127014,0.6617251038551331,0.4444587230682373,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.73087078332901,0.4429254829883575,0.3175612390041351,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7171921730041504,0.4156369268894195,0.4046840369701385,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5868598222732544,0.2254187762737274,1.071371078491211,285.0152893066406,284.95001220703125,303.9345703125,293.7039794921875,299.5915832519531,297.2782897949219,285.01416015625,1.0,0.7607637643814087,0.4570954144001007,0.4570954144001007,1.0,1.0,-3.4925191402435303,1.2121528387069702,2.2803664207458496,0.4212023615837097,0.997276484966278,0.997276484966278,0.0,407.9326171875,410.0,65092.16796875,0.0,4859.89111328125,1.0,278.8437805175781,282.89923095703125,296.6853942871094,300.8304443359375,293.1499938964844,293.1499938964844,278.54998779296875,33440.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269225001335144,1.0,0.0,0.0,3.837764024734497,3.837789535522461,9.827654139371589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.830078125,0.0,1732.138427734375,1895.4371337890625,0.0,3652.90087890625,0.9456344842910768,1.0,0.0,3.0,1.0,0.0
17932920,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7695618271827698,0.52223140001297,0.4796086549758911,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8303285241127014,0.6617251038551331,0.4444587230682373,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.73087078332901,0.4429254829883575,0.3175612390041351,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7171921730041504,0.4156369268894195,0.4046840369701385,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5868598222732544,0.2254187762737274,1.071371078491211,285.0152893066406,284.95001220703125,303.9345703125,293.7039794921875,299.5915832519531,297.2782897949219,285.01416015625,1.0,0.7607637643814087,0.4570954144001007,0.4570954144001007,1.0,1.0,-3.4925191402435303,1.2121528387069702,2.2803664207458496,0.4212023615837097,0.997276484966278,0.997276484966278,0.0,407.9326171875,410.0,65092.16796875,0.0,4859.89111328125,1.0,278.8437805175781,282.89923095703125,296.6853942871094,300.8304443359375,293.1499938964844,293.1499938964844,278.54998779296875,33440.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269225001335144,1.0,0.0,0.0,3.837764024734497,3.837789535522461,9.827654139371589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.830078125,0.0,1732.138427734375,1895.4371337890625,0.0,3652.90087890625,0.9456344842910768,1.0,0.0,3.0,1.0,0.0
17932980,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.769097626209259,0.5208544731140137,0.478756844997406,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8310660719871521,0.6633015871047974,0.4457388520240783,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7320321202278137,0.4450128078460693,0.3192080855369568,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7177291512489319,0.4163939654827118,0.4056384563446045,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.587350606918335,0.2257727980613708,1.0736926794052124,284.8963317871094,284.95001220703125,303.9510192871094,293.708740234375,299.584228515625,297.2719421386719,284.8981018066406,1.0,0.7616779804229736,0.4551598727703094,0.4551598727703094,1.0,1.0,-3.4996259212493896,1.2099623680114746,2.289663553237915,0.4171366393566131,0.8957318663597107,0.8957318663597107,0.0,408.2544860839844,410.0,65985.203125,0.0,4881.71337890625,1.0,278.5560607910156,282.75982666015625,296.7308349609375,301.00494384765625,293.1499938964844,293.1499938964844,278.8500061035156,38382.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349005222320556,1.0,0.0,0.0,3.749527931213379,3.749553442001343,9.380942174175289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6650390625,0.0,1665.0584716796875,1895.4371337890625,0.0,3725.97607421875,0.9292526841163636,1.0,0.0,3.0,1.0,0.0
17933040,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.769097626209259,0.5208544731140137,0.478756844997406,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8310660719871521,0.6633015871047974,0.4457388520240783,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7320321202278137,0.4450128078460693,0.3192080855369568,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7177291512489319,0.4163939654827118,0.4056384563446045,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.587350606918335,0.2257727980613708,1.0736926794052124,284.8963317871094,284.95001220703125,303.9510192871094,293.708740234375,299.584228515625,297.2719421386719,284.8981018066406,1.0,0.7616779804229736,0.4551598727703094,0.4551598727703094,1.0,1.0,-3.4996259212493896,1.2099623680114746,2.289663553237915,0.4171366393566131,0.8957318663597107,0.8957318663597107,0.0,408.2544860839844,410.0,65985.203125,0.0,4881.71337890625,1.0,278.5560607910156,282.75982666015625,296.7308349609375,301.00494384765625,293.1499938964844,293.1499938964844,278.8500061035156,38382.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349005222320556,1.0,0.0,0.0,3.749527931213379,3.749553442001343,9.380942174175289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.6650390625,0.0,1665.0584716796875,1895.4371337890625,0.0,3725.97607421875,0.9292526841163636,1.0,0.0,3.0,1.0,0.0
17933100,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7688784003257751,0.5207719802856445,0.4783242642879486,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8314278721809387,0.6645505428314209,0.446338951587677,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.732612669467926,0.4464460909366607,0.3200125992298126,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7179754972457886,0.4170515537261963,0.4060523509979248,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5875412225723267,0.2260812669992447,1.0745296478271484,285.021728515625,284.95001220703125,303.9592590332031,293.7112731933594,299.58331298828125,297.27301025390625,285.0240173339844,1.0,0.7620618343353271,0.4541921019554138,0.4541921019554138,1.0,1.0,-3.502601146697998,1.2086416482925415,2.293959379196167,0.4148526191711426,0.9826207756996156,0.9826207756996156,0.0,408.3376159667969,410.0,65108.61328125,0.0,4890.580078125,1.0,278.80438232421875,282.9015197753906,296.6832275390625,300.7915954589844,293.1499938964844,293.1499938964844,278.8500061035156,34314.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293602705001832,1.0,0.0,0.0,3.791415691375733,3.791440725326538,9.5917107501009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.96484375,0.0,1683.163818359375,1895.4371337890625,0.0,3675.27587890625,0.9373814463615416,1.0,0.0,3.0,1.0,0.0
17933160,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7691397070884705,0.5209019780158997,0.4783956408500671,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8321794867515564,0.666003406047821,0.4472506940364837,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7335676550865173,0.4480604827404022,0.321089506149292,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7185764908790588,0.4178793430328369,0.4067681133747101,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5880906581878662,0.2265120595693588,1.076185941696167,285.0165405273437,284.95001220703125,303.96746826171875,293.7138671875,299.5840759277344,297.2763671875,285.0154724121094,1.0,0.7625826597213745,0.4532390832901001,0.4532390832901001,1.0,1.0,-3.508398532867432,1.208407282829285,2.2999913692474365,0.4130727648735046,1.0,1.0,0.0,408.0224914550781,410.0,65318.7890625,0.0,4905.00048828125,1.0,278.8439025878906,282.8961181640625,296.6948547363281,300.8543395996094,293.1499938964844,293.1499938964844,278.54998779296875,33505.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276881814002992,1.0,0.0,0.0,3.8540854454040527,3.8541109561920166,9.911422012010007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.3837890625,0.0,1752.59033203125,1895.4371337890625,0.0,3659.9326171875,0.9493961930274964,1.0,0.0,3.0,1.0,0.0
17933220,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7686777710914612,0.5195344686508179,0.4775497317314148,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8328800797462463,0.6674875617027283,0.4484707117080688,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7347489595413208,0.4502016603946686,0.3227739036083221,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7190931439399719,0.4186109006404876,0.40769824385643,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5885401964187622,0.2268266975879669,1.0783292055130005,284.8964233398437,284.95001220703125,303.98388671875,293.71929931640625,299.5765686035156,297.2699279785156,284.89794921875,1.0,0.7634607553482056,0.4513330161571502,0.4513330161571502,1.0,1.0,-3.515210628509521,1.206081509590149,2.309128999710083,0.4089572429656982,0.9002788662910461,0.9002788662910461,0.0,408.3341064453125,410.0,66229.2578125,0.0,4926.07763671875,1.0,278.5567932128906,282.7552795410156,296.7404479980469,301.0298156738281,293.1499938964844,293.1499938964844,278.25,38297.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355411529541016,1.0,0.0,0.0,3.768263101577759,3.768288612365722,9.474923103880428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.8955078125,0.0,1686.5135498046875,1895.4371337890625,0.0,3731.82470703125,0.9333990812301636,1.0,0.0,3.0,1.0,0.0
17933280,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7686777710914612,0.5195344686508179,0.4775497317314148,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8328800797462463,0.6674875617027283,0.4484707117080688,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7347489595413208,0.4502016603946686,0.3227739036083221,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7190931439399719,0.4186109006404876,0.40769824385643,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5885401964187622,0.2268266975879669,1.0783292055130005,284.8964233398437,284.95001220703125,303.98388671875,293.71929931640625,299.5765686035156,297.2699279785156,284.89794921875,1.0,0.7634607553482056,0.4513330161571502,0.4513330161571502,1.0,1.0,-3.515210628509521,1.206081509590149,2.309128999710083,0.4089572429656982,0.9002788662910461,0.9002788662910461,0.0,408.3341064453125,410.0,66229.2578125,0.0,4926.07763671875,1.0,278.5567932128906,282.7552795410156,296.7404479980469,301.0298156738281,293.1499938964844,293.1499938964844,278.25,38297.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355411529541016,1.0,0.0,0.0,3.768263101577759,3.768288612365722,9.474923103880428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.8955078125,0.0,1686.5135498046875,1895.4371337890625,0.0,3731.82470703125,0.9333990812301636,1.0,0.0,3.0,1.0,0.0
17933340,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7678407430648804,0.518239438533783,0.4762668907642364,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8332261443138123,0.6688807606697083,0.4493218660354614,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.735617995262146,0.4523355364799499,0.3241925537586212,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7192594408988953,0.4192168712615967,0.4082253873348236,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5885560512542725,0.2269819378852844,1.0790112018585205,284.8902587890625,284.95001220703125,304.00030517578125,293.7250671386719,299.5687866210937,297.2635498046875,284.8914794921875,1.0,0.7640217542648315,0.4494269788265228,0.4494269788265228,1.0,1.0,-3.518288373947144,1.202318549156189,2.315969705581665,0.4041012823581695,0.8362207412719727,0.8362207412719727,0.0,408.8204040527344,410.0,66264.0234375,0.0,4937.7275390625,1.0,278.2583312988281,282.7232971191406,296.7318115234375,301.03826904296875,293.1499938964844,293.1499938964844,278.54998779296875,40503.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392853379249572,1.0,0.0,0.0,3.545204401016236,3.545228242874145,8.386405738747271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.861328125,0.0,1452.404296875,1895.4371337890625,0.0,3765.944580078125,0.8859362006187439,1.0,0.0,3.0,1.0,0.0
17933400,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7678407430648804,0.518239438533783,0.4762668907642364,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8332261443138123,0.6688807606697083,0.4493218660354614,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.735617995262146,0.4523355364799499,0.3241925537586212,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7192594408988953,0.4192168712615967,0.4082253873348236,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.5885560512542725,0.2269819378852844,1.0790112018585205,284.8902587890625,284.95001220703125,304.00030517578125,293.7250671386719,299.5687866210937,297.2635498046875,284.8914794921875,1.0,0.7640217542648315,0.4494269788265228,0.4494269788265228,1.0,1.0,-3.518288373947144,1.202318549156189,2.315969705581665,0.4041012823581695,0.8362207412719727,0.8362207412719727,0.0,408.8204040527344,410.0,66264.0234375,0.0,4937.7275390625,1.0,278.2583312988281,282.7232971191406,296.7318115234375,301.03826904296875,293.1499938964844,293.1499938964844,278.54998779296875,40503.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392853379249572,1.0,0.0,0.0,3.545204401016236,3.545228242874145,8.386405738747271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.861328125,0.0,1452.404296875,1895.4371337890625,0.0,3765.944580078125,0.8859362006187439,1.0,0.0,3.0,1.0,0.0
17933460,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7682570219039917,0.5185359716415405,0.4762525558471679,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8345940709114075,0.6716683506965637,0.4509475827217102,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7374757528305054,0.4556472599506378,0.3263038098812103,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7203378081321716,0.4208116233348846,0.4094898104667663,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5894779562950134,0.2277467101812362,1.0815962553024292,284.9991455078125,284.95001220703125,304.0166931152344,293.73114013671875,299.570556640625,297.2706604003906,284.9989318847656,1.0,0.7648761868476868,0.4475797414779663,0.4475797414779663,1.0,1.0,-3.5282247066497803,1.2012368440628052,2.326987743377685,0.4003365933895111,0.927886962890625,0.927886962890625,0.0,408.1709899902344,410.0,65681.625,0.0,4961.99951171875,1.0,278.5415344238281,282.84930419921875,296.70269775390625,300.884765625,293.1499938964844,293.1499938964844,278.25,33985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299135208129884,1.0,0.0,0.0,3.644344091415405,3.644367694854736,8.862005529408634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8623046875,0.0,1511.835693359375,1895.4371337890625,0.0,3680.3486328125,0.9028040766716005,1.0,0.0,3.0,1.0,0.0
17933520,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7682570219039917,0.5185359716415405,0.4762525558471679,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8345940709114075,0.6716683506965637,0.4509475827217102,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7374757528305054,0.4556472599506378,0.3263038098812103,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7203378081321716,0.4208116233348846,0.4094898104667663,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5894779562950134,0.2277467101812362,1.0815962553024292,284.9991455078125,284.95001220703125,304.0166931152344,293.73114013671875,299.570556640625,297.2706604003906,284.9989318847656,1.0,0.7648761868476868,0.4475797414779663,0.4475797414779663,1.0,1.0,-3.5282247066497803,1.2012368440628052,2.326987743377685,0.4003365933895111,0.927886962890625,0.927886962890625,0.0,408.1709899902344,410.0,65681.625,0.0,4961.99951171875,1.0,278.5415344238281,282.84930419921875,296.70269775390625,300.884765625,293.1499938964844,293.1499938964844,278.25,33985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299135208129884,1.0,0.0,0.0,3.644344091415405,3.644367694854736,8.862005529408634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.8623046875,0.0,1511.835693359375,1895.4371337890625,0.0,3680.3486328125,0.9028040766716005,1.0,0.0,3.0,1.0,0.0
17933580,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7679591178894043,0.5174446702003479,0.4755662679672241,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8353830575942993,0.6732626557350159,0.452185571193695,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388235330581665,0.4580664038658142,0.3281334340572357,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7209567427635193,0.4216803014278412,0.4104925990104675,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5900123119354248,0.2281242161989212,1.083828330039978,284.91729736328125,284.95001220703125,304.0331115722656,293.7375793457031,299.564697265625,297.2667236328125,284.91802978515625,1.0,0.7657536864280701,0.4457325339317322,0.4457325339317322,1.0,1.0,-3.5356271266937256,1.1991462707519531,2.3364808559417725,0.3963773846626282,0.8541011214256287,0.8541011214256287,0.0,408.3149719238281,410.0,66361.8359375,0.0,4983.92529296875,1.0,278.25787353515625,282.743896484375,296.75164794921875,301.0503845214844,293.1499938964844,293.1499938964844,278.54998779296875,38305.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93624085187912,1.0,0.0,0.0,3.535433769226074,3.535457134246826,8.340243198290409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.0361328125,0.0,1426.1124267578125,1895.4371337890625,0.0,3738.208984375,0.8819085955619812,1.0,0.0,3.0,1.0,0.0
17933640,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7679591178894043,0.5174446702003479,0.4755662679672241,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8353830575942993,0.6732626557350159,0.452185571193695,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388235330581665,0.4580664038658142,0.3281334340572357,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7209567427635193,0.4216803014278412,0.4104925990104675,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.5900123119354248,0.2281242161989212,1.083828330039978,284.91729736328125,284.95001220703125,304.0331115722656,293.7375793457031,299.564697265625,297.2667236328125,284.91802978515625,1.0,0.7657536864280701,0.4457325339317322,0.4457325339317322,1.0,1.0,-3.5356271266937256,1.1991462707519531,2.3364808559417725,0.3963773846626282,0.8541011214256287,0.8541011214256287,0.0,408.3149719238281,410.0,66361.8359375,0.0,4983.92529296875,1.0,278.25787353515625,282.743896484375,296.75164794921875,301.0503845214844,293.1499938964844,293.1499938964844,278.54998779296875,38305.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93624085187912,1.0,0.0,0.0,3.535433769226074,3.535457134246826,8.340243198290409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.0361328125,0.0,1426.1124267578125,1895.4371337890625,0.0,3738.208984375,0.8819085955619812,1.0,0.0,3.0,1.0,0.0
17933700,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7678514122962952,0.5174214243888855,0.4752583503723144,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8357948660850525,0.6744676232337952,0.4527955055236816,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7395245432853699,0.4596306681632995,0.3290590047836303,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7212699055671692,0.4223659932613373,0.4109667539596557,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.5902603268623352,0.2284383773803711,1.084761619567871,285.02154541015625,284.95001220703125,304.04132080078125,293.74090576171875,299.5643310546875,297.26861572265625,285.02178955078125,1.0,0.7661563158035278,0.4448089301586151,0.4448089301586151,1.0,1.0,-3.5391042232513428,1.1980094909667969,2.341094732284546,0.3942344784736633,0.9307449460029602,0.9307449460029602,0.0,408.3127136230469,410.0,65673.734375,0.0,4993.84228515625,1.0,278.4990539550781,282.8638000488281,296.7103881835937,300.8544921875,293.1499938964844,293.1499938964844,278.54998779296875,33766.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307320713996888,1.0,0.0,0.0,3.5928761959075928,3.5928993225097656,8.613463364781637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.0498046875,0.0,1454.0919189453125,1895.4371337890625,0.0,3687.849609375,0.8924340605735779,1.0,0.0,3.0,1.0,0.0
17933760,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7680873274803162,0.5174698233604431,0.4753128588199615,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8364893198013306,0.6757523417472839,0.4536348283290863,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7405014634132385,0.4612737596035003,0.3301890790462494,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7218352556228638,0.4231324195861816,0.4116649627685547,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.5907701253890991,0.22882080078125,1.0863229036331177,285.0048522949219,284.95001220703125,304.0495300292969,293.74432373046875,299.564697265625,297.2715148925781,285.0035705566406,1.0,0.7666704058647156,0.4438810348510742,0.4438810348510742,1.0,1.0,-3.5446877479553223,1.1976289749145508,2.3470587730407715,0.3924351632595062,0.9408993124961852,0.9408993124961852,0.0,408.0372619628906,410.0,65896.0546875,0.0,5008.12890625,1.0,278.5422668457031,282.8480529785156,296.7252502441406,300.9224853515625,293.1499938964844,293.1499938964844,278.25,33230.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292041063308716,1.0,0.0,0.0,3.659919500350952,3.659943103790283,8.937917641560489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.107421875,0.0,1523.45703125,1895.4371337890625,0.0,3673.843994140625,0.9053882360458374,1.0,0.0,3.0,1.0,0.0
17933820,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.767591655254364,0.5161832571029663,0.4744588434696197,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8370690941810608,0.6770656108856201,0.4546988606452942,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7417131662368774,0.4635976552963257,0.3319628536701202,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7222796678543091,0.423835277557373,0.4125298261642456,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5911204814910889,0.2290837168693542,1.0881403684616089,284.91192626953125,284.95001220703125,304.06597900390625,293.7514038085937,299.5571594238281,297.2655334472656,284.9128112792969,1.0,0.7675034403800964,0.4420252442359924,0.4420252442359924,1.0,1.0,-3.55085825920105,1.1949650049209597,2.355893135070801,0.3882158696651459,0.8588501811027527,0.8588501811027527,0.0,408.3983459472656,410.0,66638.609375,0.0,5027.99365234375,1.0,278.2577209472656,282.73443603515625,296.7706298828125,301.08892822265625,293.1499938964844,293.1499938964844,278.54998779296875,38202.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365994334220886,1.0,0.0,0.0,3.5572962760925293,3.5573198795318604,8.443711863037606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.353515625,0.0,1448.5185546875,1895.4371337890625,0.0,3741.4794921875,0.886600136756897,1.0,0.0,3.0,1.0,0.0
17933880,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.767591655254364,0.5161832571029663,0.4744588434696197,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8370690941810608,0.6770656108856201,0.4546988606452942,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7417131662368774,0.4635976552963257,0.3319628536701202,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7222796678543091,0.423835277557373,0.4125298261642456,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5911204814910889,0.2290837168693542,1.0881403684616089,284.91192626953125,284.95001220703125,304.06597900390625,293.7514038085937,299.5571594238281,297.2655334472656,284.9128112792969,1.0,0.7675034403800964,0.4420252442359924,0.4420252442359924,1.0,1.0,-3.55085825920105,1.1949650049209597,2.355893135070801,0.3882158696651459,0.8588501811027527,0.8588501811027527,0.0,408.3983459472656,410.0,66638.609375,0.0,5027.99365234375,1.0,278.2577209472656,282.73443603515625,296.7706298828125,301.08892822265625,293.1499938964844,293.1499938964844,278.54998779296875,38202.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365994334220886,1.0,0.0,0.0,3.5572962760925293,3.5573198795318604,8.443711863037606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.353515625,0.0,1448.5185546875,1895.4371337890625,0.0,3741.4794921875,0.886600136756897,1.0,0.0,3.0,1.0,0.0
17933940,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7676383852958679,0.5161430239677429,0.4741258919239044,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.838066816329956,0.6793931722640991,0.4560261070728302,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.743350088596344,0.4668071866035461,0.3340071439743042,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7230629324913025,0.4251928031444549,0.4135995507240295,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.5917580127716064,0.2296974956989288,1.090235471725464,285.00250244140625,284.95001220703125,304.0824584960937,293.7588195800781,299.5564270019531,297.26959228515625,285.0015869140625,1.0,0.768343985080719,0.440169483423233,0.440169483423233,1.0,1.0,-3.558995246887207,1.1929996013641355,2.365995645523072,0.3840388357639313,0.9452533721923828,0.9452533721923828,0.0,408.1768798828125,410.0,66152.09375,0.0,5050.05078125,1.0,278.5417175292969,282.8431091308594,296.74169921875,300.9549865722656,293.1499938964844,293.1499938964844,278.25,33348.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298064708709716,1.0,0.0,0.0,3.6767053604125977,3.676729202270508,9.02009219316824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.43359375,0.0,1543.099365234375,1895.4371337890625,0.0,3679.366943359375,0.9094623327255248,1.0,0.0,3.0,1.0,0.0
17934000,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7676383852958679,0.5161430239677429,0.4741258919239044,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.838066816329956,0.6793931722640991,0.4560261070728302,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.743350088596344,0.4668071866035461,0.3340071439743042,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7230629324913025,0.4251928031444549,0.4135995507240295,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.5917580127716064,0.2296974956989288,1.090235471725464,285.00250244140625,284.95001220703125,304.0824584960937,293.7588195800781,299.5564270019531,297.26959228515625,285.0015869140625,1.0,0.768343985080719,0.440169483423233,0.440169483423233,1.0,1.0,-3.558995246887207,1.1929996013641355,2.365995645523072,0.3840388357639313,0.9452533721923828,0.9452533721923828,0.0,408.1768798828125,410.0,66152.09375,0.0,5050.05078125,1.0,278.5417175292969,282.8431091308594,296.74169921875,300.9549865722656,293.1499938964844,293.1499938964844,278.25,33348.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298064708709716,1.0,0.0,0.0,3.6767053604125977,3.676729202270508,9.02009219316824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.43359375,0.0,1543.099365234375,1895.4371337890625,0.0,3679.366943359375,0.9094623327255248,1.0,0.0,3.0,1.0,0.0
17934060,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7671207785606384,0.514839231967926,0.4732455611228943,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8385899066925049,0.6805873513221741,0.4570056200027466,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7445653676986694,0.4691620469093323,0.3357968926429748,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7234631776809692,0.4258362650871277,0.4144010543823242,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.592042088508606,0.2299041450023651,1.0917747020721436,284.9094543457031,284.95001220703125,304.09893798828125,293.7665405273437,299.5487060546875,297.2633056640625,284.9104309082031,1.0,0.7691113352775574,0.4383556246757507,0.4383556246757507,1.0,1.0,-3.5645971298217773,1.1901516914367676,2.3744451999664307,0.3797575831413269,0.8612798452377319,0.8612798452377319,0.0,408.5304870605469,410.0,66862.4140625,0.0,5068.3505859375,1.0,278.2575378417969,282.72833251953125,296.7856140136719,301.1186218261719,293.1499938964844,293.1499938964844,278.54998779296875,38280.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937102735042572,1.0,0.0,0.0,3.573777914047241,3.573801755905152,8.522135317434731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.3017578125,0.0,1466.7183837890625,1895.4371337890625,0.0,3746.067626953125,0.890314519405365,1.0,0.0,3.0,1.0,0.0
17934120,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7671207785606384,0.514839231967926,0.4732455611228943,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8385899066925049,0.6805873513221741,0.4570056200027466,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7445653676986694,0.4691620469093323,0.3357968926429748,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7234631776809692,0.4258362650871277,0.4144010543823242,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.592042088508606,0.2299041450023651,1.0917747020721436,284.9094543457031,284.95001220703125,304.09893798828125,293.7665405273437,299.5487060546875,297.2633056640625,284.9104309082031,1.0,0.7691113352775574,0.4383556246757507,0.4383556246757507,1.0,1.0,-3.5645971298217773,1.1901516914367676,2.3744451999664307,0.3797575831413269,0.8612798452377319,0.8612798452377319,0.0,408.5304870605469,410.0,66862.4140625,0.0,5068.3505859375,1.0,278.2575378417969,282.72833251953125,296.7856140136719,301.1186218261719,293.1499938964844,293.1499938964844,278.54998779296875,38280.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937102735042572,1.0,0.0,0.0,3.573777914047241,3.573801755905152,8.522135317434731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.3017578125,0.0,1466.7183837890625,1895.4371337890625,0.0,3746.067626953125,0.890314519405365,1.0,0.0,3.0,1.0,0.0
17934180,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7671733498573303,0.5148038268089294,0.4729107022285461,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8395601511001587,0.6828300356864929,0.4582706987857818,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7462376952171326,0.4724350869655609,0.3378789722919464,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7242280840873718,0.4271610677242279,0.4154328107833862,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.5926455855369568,0.230483278632164,1.0936862230300903,285.0024719238281,284.95001220703125,304.115478515625,293.77459716796875,299.548095703125,297.2674865722656,285.0015869140625,1.0,0.769902765750885,0.4365417659282684,0.4365417659282684,1.0,1.0,-3.5724036693573,1.1880921125411987,2.38431167602539,0.3755437731742859,0.9486517310142516,0.9486517310142516,0.0,408.27581787109375,410.0,66350.5546875,0.0,5089.38525390625,1.0,278.5418395996094,282.839599609375,296.75701904296875,300.9831237792969,293.1499938964844,293.1499938964844,278.25,33399.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302030205726624,1.0,0.0,0.0,3.6907994747161865,3.6908233165740967,9.089378067983488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4453125,0.0,1559.356689453125,1895.4371337890625,0.0,3683.002197265625,0.9126764535903932,1.0,0.0,3.0,1.0,0.0
17934240,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7671733498573303,0.5148038268089294,0.4729107022285461,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8395601511001587,0.6828300356864929,0.4582706987857818,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7462376952171326,0.4724350869655609,0.3378789722919464,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7242280840873718,0.4271610677242279,0.4154328107833862,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.5926455855369568,0.230483278632164,1.0936862230300903,285.0024719238281,284.95001220703125,304.115478515625,293.77459716796875,299.548095703125,297.2674865722656,285.0015869140625,1.0,0.769902765750885,0.4365417659282684,0.4365417659282684,1.0,1.0,-3.5724036693573,1.1880921125411987,2.38431167602539,0.3755437731742859,0.9486517310142516,0.9486517310142516,0.0,408.27581787109375,410.0,66350.5546875,0.0,5089.38525390625,1.0,278.5418395996094,282.839599609375,296.75701904296875,300.9831237792969,293.1499938964844,293.1499938964844,278.25,33399.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302030205726624,1.0,0.0,0.0,3.6907994747161865,3.6908233165740967,9.089378067983488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4453125,0.0,1559.356689453125,1895.4371337890625,0.0,3683.002197265625,0.9126764535903932,1.0,0.0,3.0,1.0,0.0
17934300,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7671287059783936,0.5142041444778442,0.4726898372173309,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8399890065193176,0.6834496855735779,0.458880066871643,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7470312714576721,0.4736832678318023,0.3389133512973785,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7245781421661377,0.4275233447551727,0.4159583449363708,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.5929387807846069,0.2306190878152847,1.0947822332382202,284.8790588378906,284.95001220703125,304.123779296875,293.7787475585937,299.544677734375,297.2650451660156,284.8779602050781,1.0,0.7703368067741394,0.4356348514556885,0.4356348514556885,1.0,1.0,-3.576387405395508,1.1870660781860352,2.3893213272094727,0.3735578060150146,0.8631601333618164,0.8631601333618164,0.0,408.26751708984375,410.0,67300.2421875,0.0,5100.87158203125,1.0,278.2967529296875,282.6983947753906,296.8092956542969,301.2099304199219,293.1499938964844,293.1499938964844,278.25,37581.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358877539634703,1.0,0.0,0.0,3.6579184532165527,3.657942771911621,8.928146826292505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.1484375,0.0,1553.8526611328125,1895.4371337890625,0.0,3734.98779296875,0.9060966968536376,1.0,0.0,3.0,1.0,0.0
17934360,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7666614651679993,0.5134987831115723,0.4720342457294464,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8400536775588989,0.683928906917572,0.4591922461986542,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7474836111068726,0.4748406410217285,0.3397073745727539,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7246127128601074,0.4277685582637787,0.4162036478519439,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5929039716720581,0.2306594848632812,1.0950911045074463,284.9084777832031,284.95001220703125,304.132080078125,293.7829895019531,299.5403137207031,297.2611999511719,284.90966796875,1.0,0.7706332206726074,0.4347552061080932,0.4347552061080932,1.0,1.0,-3.577758550643921,1.185149908065796,2.392608642578125,0.3712068200111389,0.8636982440948486,0.8636982440948486,0.0,408.6072082519531,410.0,67062.1640625,0.0,5106.9365234375,1.0,278.257568359375,282.72412109375,296.8016967773437,301.1477355957031,293.1499938964844,293.1499938964844,278.54998779296875,38333.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374036192893982,1.0,0.0,0.0,3.587600946426392,3.5876247882843018,8.588187938585179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.13671875,0.0,1482.0064697265625,1895.4371337890625,0.0,3748.810302734375,0.8934212327003479,1.0,0.0,3.0,1.0,0.0
17934420,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7667114734649658,0.5134617686271667,0.4716944694519043,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8409906029701233,0.6860849261283875,0.4603966176509857,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7491878271102905,0.4781775176525116,0.3418297171592712,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7253573536872864,0.4290626645088196,0.417203277349472,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5934802293777466,0.2312134653329849,1.096879005432129,285.0030822753906,284.95001220703125,304.1487121582031,293.79168701171875,299.5398864746094,297.26544189453125,285.002197265625,1.0,0.7713928818702698,0.4329958856105804,0.4329958856105804,1.0,1.0,-3.5853161811828613,1.1830687522888184,2.402247428894043,0.3669990301132202,0.9521859884262084,0.9521859884262084,0.0,408.339599609375,410.0,66538.2578125,0.0,5127.29052734375,1.0,278.5419311523437,282.8368835449219,296.7738647460937,301.01202392578125,293.1499938964844,293.1499938964844,278.25,33421.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930454969406128,1.0,0.0,0.0,3.70366096496582,3.7036848068237305,9.152836355497128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.369140625,0.0,1574.1153564453125,1895.4371337890625,0.0,3685.310791015625,0.91559100151062,1.0,0.0,3.0,1.0,0.0
17934480,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7667114734649658,0.5134617686271667,0.4716944694519043,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8409906029701233,0.6860849261283875,0.4603966176509857,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7491878271102905,0.4781775176525116,0.3418297171592712,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7253573536872864,0.4290626645088196,0.417203277349472,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.5934802293777466,0.2312134653329849,1.096879005432129,285.0030822753906,284.95001220703125,304.1487121582031,293.79168701171875,299.5398864746094,297.26544189453125,285.002197265625,1.0,0.7713928818702698,0.4329958856105804,0.4329958856105804,1.0,1.0,-3.5853161811828613,1.1830687522888184,2.402247428894043,0.3669990301132202,0.9521859884262084,0.9521859884262084,0.0,408.339599609375,410.0,66538.2578125,0.0,5127.29052734375,1.0,278.5419311523437,282.8368835449219,296.7738647460937,301.01202392578125,293.1499938964844,293.1499938964844,278.25,33421.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930454969406128,1.0,0.0,0.0,3.70366096496582,3.7036848068237305,9.152836355497128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.369140625,0.0,1574.1153564453125,1895.4371337890625,0.0,3685.310791015625,0.91559100151062,1.0,0.0,3.0,1.0,0.0
17934540,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7661885023117065,0.5121456980705261,0.4708122909069061,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8414398431777954,0.6870808005332947,0.4612553417682647,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7504516839981079,0.4806285500526428,0.3436935544013977,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.725714921951294,0.4296293556690216,0.4179401695728302,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5937070250511169,0.2313613891601562,1.098168969154358,284.90777587890625,284.95001220703125,304.1654052734375,293.8007202148437,299.5320739746094,297.2590637207031,284.9088439941406,1.0,0.7720949053764343,0.43123659491539,0.43123659491539,1.0,1.0,-3.5904197692871094,1.1800512075424194,2.4103684425354004,0.3624909818172455,0.8662588596343994,0.8662588596343994,0.0,408.6697692871094,410.0,67262.7578125,0.0,5144.1962890625,1.0,278.25732421875,282.7199401855469,296.8191833496094,301.17779541015625,293.1499938964844,293.1499938964844,278.54998779296875,38318.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376159906387328,1.0,0.0,0.0,3.6015818119049072,3.6016058921813965,8.655255214762292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.80078125,0.0,1497.083984375,1895.4371337890625,0.0,3750.745361328125,0.8964990377426147,1.0,0.0,3.0,1.0,0.0
17934600,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7661885023117065,0.5121456980705261,0.4708122909069061,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8414398431777954,0.6870808005332947,0.4612553417682647,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7504516839981079,0.4806285500526428,0.3436935544013977,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.725714921951294,0.4296293556690216,0.4179401695728302,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5937070250511169,0.2313613891601562,1.098168969154358,284.90777587890625,284.95001220703125,304.1654052734375,293.8007202148437,299.5320739746094,297.2590637207031,284.9088439941406,1.0,0.7720949053764343,0.43123659491539,0.43123659491539,1.0,1.0,-3.5904197692871094,1.1800512075424194,2.4103684425354004,0.3624909818172455,0.8662588596343994,0.8662588596343994,0.0,408.6697692871094,410.0,67262.7578125,0.0,5144.1962890625,1.0,278.25732421875,282.7199401855469,296.8191833496094,301.17779541015625,293.1499938964844,293.1499938964844,278.54998779296875,38318.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376159906387328,1.0,0.0,0.0,3.6015818119049072,3.6016058921813965,8.655255214762292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.80078125,0.0,1497.083984375,1895.4371337890625,0.0,3750.745361328125,0.8964990377426147,1.0,0.0,3.0,1.0,0.0
17934660,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.766228973865509,0.5121026635169983,0.4704649448394775,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8423365354537964,0.6891453862190247,0.4623968005180359,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.75218266248703,0.4840272068977356,0.3458554446697235,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7264338135719299,0.4308890104293823,0.4189049303531647,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5942531824111938,0.2318910211324691,1.0998409986495972,285.0037841796875,284.95001220703125,304.1821594238281,293.8100891113281,299.5318908691406,297.2633972167969,285.0028991699219,1.0,0.7728257179260254,0.4295384287834167,0.4295384287834167,1.0,1.0,-3.5977258682250977,1.1779749393463137,2.419750928878784,0.3582184314727783,0.9557316303253174,0.9557316303253174,0.0,408.3970031738281,410.0,66720.5,0.0,5163.8974609375,1.0,278.5420227050781,282.8344116210937,296.7920227050781,301.0418701171875,293.1499938964844,293.1499938964844,278.25,33437.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306207299232484,1.0,0.0,0.0,3.716024160385132,3.7160484790802,9.214045348926448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.939453125,0.0,1588.353515625,1895.4371337890625,0.0,3686.829833984375,0.9183914065361024,1.0,0.0,3.0,1.0,0.0
