time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.766228973865509,0.5121026635169983,0.4704649448394775,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8423365354537964,0.6891453862190247,0.4623968005180359,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.75218266248703,0.4840272068977356,0.3458554446697235,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7264338135719299,0.4308890104293823,0.4189049303531647,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5942531824111938,0.2318910211324691,1.0998409986495972,285.0037841796875,284.95001220703125,304.1821594238281,293.8100891113281,299.5318908691406,297.2633972167969,285.0028991699219,1.0,0.7728257179260254,0.4295384287834167,0.4295384287834167,1.0,1.0,-3.5977258682250977,1.1779749393463137,2.419750928878784,0.3582184314727783,0.9557316303253174,0.9557316303253174,0.0,408.3970031738281,410.0,66720.5,0.0,5163.8974609375,1.0,278.5420227050781,282.8344116210937,296.7920227050781,301.0418701171875,293.1499938964844,293.1499938964844,278.25,33437.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306207299232484,1.0,0.0,0.0,3.716024160385132,3.7160484790802,9.214045348926448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.939453125,0.0,1588.353515625,1895.4371337890625,0.0,3686.829833984375,0.9183914065361024,1.0,0.0,3.0,1.0,0.0
17934780,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.765701413154602,0.5107751488685608,0.469576746225357,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8427481651306152,0.690037727355957,0.4631921350955963,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7534710764884949,0.4865246713161468,0.3477551341056824,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7267701625823975,0.4314144849777221,0.419606864452362,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.5944564938545227,0.2320137172937393,1.1010254621505735,284.90704345703125,284.95001220703125,304.1990051269531,293.8197937011719,299.5242004394531,297.2569580078125,284.9081420898437,1.0,0.7735006809234619,0.4278402924537658,0.4278402924537658,1.0,1.0,-3.602587938308716,1.174962878227234,2.4276249408721924,0.3539121747016907,0.8687838315963745,0.8687838315963745,0.0,408.727294921875,410.0,67456.3515625,0.0,5180.18212890625,1.0,278.2572326660156,282.716064453125,296.83807373046875,301.20904541015625,293.1499938964844,293.1499938964844,278.54998779296875,38324.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377435445785522,1.0,0.0,0.0,3.6149301528930655,3.614954233169556,8.719530910639151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.935546875,0.0,1511.723876953125,1895.4371337890625,0.0,3751.9072265625,0.8994583487510681,1.0,0.0,3.0,1.0,0.0
17934840,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.765701413154602,0.5107751488685608,0.469576746225357,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8427481651306152,0.690037727355957,0.4631921350955963,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7534710764884949,0.4865246713161468,0.3477551341056824,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7267701625823975,0.4314144849777221,0.419606864452362,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.5944564938545227,0.2320137172937393,1.1010254621505735,284.90704345703125,284.95001220703125,304.1990051269531,293.8197937011719,299.5242004394531,297.2569580078125,284.9081420898437,1.0,0.7735006809234619,0.4278402924537658,0.4278402924537658,1.0,1.0,-3.602587938308716,1.174962878227234,2.4276249408721924,0.3539121747016907,0.8687838315963745,0.8687838315963745,0.0,408.727294921875,410.0,67456.3515625,0.0,5180.18212890625,1.0,278.2572326660156,282.716064453125,296.83807373046875,301.20904541015625,293.1499938964844,293.1499938964844,278.54998779296875,38324.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377435445785522,1.0,0.0,0.0,3.6149301528930655,3.614954233169556,8.719530910639151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.935546875,0.0,1511.723876953125,1895.4371337890625,0.0,3751.9072265625,0.8994583487510681,1.0,0.0,3.0,1.0,0.0
17934900,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7655141949653625,0.5106886029243469,0.4691884517669678,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8430032134056091,0.690955400466919,0.4635913074016571,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7541776895523071,0.4881962537765503,0.3487310409545898,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7269677519798279,0.4319672882556915,0.4199371337890625,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5945615768432617,0.2322206199169159,1.1014355421066284,285.0181884765625,284.95001220703125,304.2074279785156,293.8247375488281,299.52349853515625,297.25836181640625,285.0191650390625,1.0,0.7737879157066345,0.426991194486618,0.426991194486618,1.0,1.0,-3.60486364364624,1.1733951568603516,2.4314684867858887,0.351637989282608,0.9476141929626464,0.9476141929626464,0.0,408.7616882324219,410.0,66679.1328125,0.0,5187.0947265625,1.0,278.5013427734375,282.8446960449219,296.79595947265625,301.00494384765625,293.1499938964844,293.1499938964844,278.54998779296875,34018.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322831630706788,1.0,0.0,0.0,3.665091753005981,3.665115594863892,8.963197615230456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.9921875,0.0,1535.138427734375,1895.4371337890625,0.0,3702.05126953125,0.9088521003723145,1.0,0.0,3.0,1.0,0.0
17934960,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7657319903373718,0.5107260346412659,0.4692119657993316,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8436060547828674,0.6920102834701538,0.4642640054225921,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7552302479743958,0.4899864792823791,0.3499518930912018,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7274652123451233,0.4326392710208893,0.4205307066440582,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.5949769020080566,0.2325216680765152,1.1025794744491575,285.00445556640625,284.95001220703125,304.2159118652344,293.8298034667969,299.52398681640625,297.2613220214844,285.0032653808594,1.0,0.7742022275924683,0.426158457994461,0.426158457994461,1.0,1.0,-3.609604597091675,1.1727429628372192,2.436861515045166,0.349811315536499,0.9593313932418824,0.9593313932418824,0.0,408.45751953125,410.0,66933.7890625,0.0,5199.15869140625,1.0,278.54296875,282.83319091796875,296.810791015625,301.0723571777344,293.1499938964844,293.1499938964844,278.25,33391.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306642413139344,1.0,0.0,0.0,3.72982120513916,3.729845523834229,9.282593396164884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.826171875,0.0,1603.85888671875,1895.4371337890625,0.0,3687.22802734375,0.921235978603363,1.0,0.0,3.0,1.0,0.0
17935020,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7652066349983215,0.5093832612037659,0.4683223962783813,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8439861536026001,0.6927953958511353,0.4649987518787384,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7565494775772095,0.4925280213356018,0.351890504360199,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.727785587310791,0.4331205785274505,0.4211998283863067,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.595163881778717,0.2326203286647796,1.1036741733551023,284.9061889648437,284.95001220703125,304.23291015625,293.8401184082031,299.5162658691406,297.2548217773437,284.9073181152344,1.0,0.7748517990112305,0.4244929552078247,0.4244929552078247,1.0,1.0,-3.6142611503601074,1.169671654701233,2.444589376449585,0.345710813999176,0.8712356686592102,0.8712356686592102,0.0,408.7835083007813,410.0,67644.5546875,0.0,5214.890625,1.0,278.2571716308594,282.7122497558594,296.8582458496094,301.24139404296875,293.1499938964844,293.1499938964844,278.54998779296875,38328.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377939105033876,1.0,0.0,0.0,3.6280035972595215,3.6280276775360094,8.782712939137127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.93359375,0.0,1526.1494140625,1895.4371337890625,0.0,3752.366455078125,0.902345597743988,1.0,0.0,3.0,1.0,0.0
17935080,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7652066349983215,0.5093832612037659,0.4683223962783813,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8439861536026001,0.6927953958511353,0.4649987518787384,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7565494775772095,0.4925280213356018,0.351890504360199,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.727785587310791,0.4331205785274505,0.4211998283863067,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.595163881778717,0.2326203286647796,1.1036741733551023,284.9061889648437,284.95001220703125,304.23291015625,293.8401184082031,299.5162658691406,297.2548217773437,284.9073181152344,1.0,0.7748517990112305,0.4244929552078247,0.4244929552078247,1.0,1.0,-3.6142611503601074,1.169671654701233,2.444589376449585,0.345710813999176,0.8712356686592102,0.8712356686592102,0.0,408.7835083007813,410.0,67644.5546875,0.0,5214.890625,1.0,278.2571716308594,282.7122497558594,296.8582458496094,301.24139404296875,293.1499938964844,293.1499938964844,278.54998779296875,38328.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377939105033876,1.0,0.0,0.0,3.6280035972595215,3.6280276775360094,8.782712939137127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.93359375,0.0,1526.1494140625,1895.4371337890625,0.0,3752.366455078125,0.902345597743988,1.0,0.0,3.0,1.0,0.0
17935140,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7652319073677063,0.5093244314193726,0.4679473638534546,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8448085188865662,0.6946725845336914,0.4660053551197052,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7583403587341309,0.4960511028766632,0.3541264533996582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7284591197967529,0.4343075752258301,0.4220850765705108,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5956634283065796,0.2331077456474304,1.1051298379898071,285.0048217773437,284.95001220703125,304.25,293.8507995605469,299.5160827636719,297.2592163085937,285.0036315917969,1.0,0.7755259275436401,0.4228274524211883,0.4228274524211883,1.0,1.0,-3.6210358142852783,1.167338490486145,2.453697443008423,0.3416828513145447,0.9626753330230712,0.9626753330230712,0.0,408.510009765625,410.0,67075.5,0.0,5233.22900390625,1.0,278.5429992675781,282.8293762207031,296.831787109375,301.10455322265625,293.1499938964844,293.1499938964844,278.25,33427.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306854009628296,1.0,0.0,0.0,3.74162220954895,3.7416467666625977,9.341425766251632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.1416015625,0.0,1617.7791748046875,1895.4371337890625,0.0,3687.421875,0.9238961338996888,1.0,0.0,3.0,1.0,0.0
17935200,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7652319073677063,0.5093244314193726,0.4679473638534546,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8448085188865662,0.6946725845336914,0.4660053551197052,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7583403587341309,0.4960511028766632,0.3541264533996582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7284591197967529,0.4343075752258301,0.4220850765705108,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5956634283065796,0.2331077456474304,1.1051298379898071,285.0048217773437,284.95001220703125,304.25,293.8507995605469,299.5160827636719,297.2592163085937,285.0036315917969,1.0,0.7755259275436401,0.4228274524211883,0.4228274524211883,1.0,1.0,-3.6210358142852783,1.167338490486145,2.453697443008423,0.3416828513145447,0.9626753330230712,0.9626753330230712,0.0,408.510009765625,410.0,67075.5,0.0,5233.22900390625,1.0,278.5429992675781,282.8293762207031,296.831787109375,301.10455322265625,293.1499938964844,293.1499938964844,278.25,33427.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306854009628296,1.0,0.0,0.0,3.74162220954895,3.7416467666625977,9.341425766251632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.1416015625,0.0,1617.7791748046875,1895.4371337890625,0.0,3687.421875,0.9238961338996888,1.0,0.0,3.0,1.0,0.0
17935260,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7646941542625427,0.5079659223556519,0.4670442342758178,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8451440930366516,0.6953490972518921,0.4666714072227478,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7596777081489563,0.4986362755298614,0.3560974299907684,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7287527322769165,0.434742122888565,0.4227136075496673,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.5958253741264343,0.2331833392381668,1.1061254739761353,284.9049377441406,284.95001220703125,304.26739501953125,293.8617858886719,299.50836181640625,297.252685546875,284.906005859375,1.0,0.7761481404304504,0.4211842119693756,0.4211842119693756,1.0,1.0,-3.625429391860962,1.164169430732727,2.4612600803375244,0.3376277089118957,0.8733640909194946,0.8733640909194946,0.0,408.8409118652344,410.0,67831.921875,0.0,5248.287109375,1.0,278.2572631835937,282.7081604003906,296.8796691894531,301.2748718261719,293.1499938964844,293.1499938964844,278.54998779296875,38315.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377617239952089,1.0,0.0,0.0,3.641319990158081,3.641344308853149,8.847304115988663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.212890625,0.0,1540.81787109375,1895.4371337890625,0.0,3752.072998046875,0.9052202701568604,1.0,0.0,3.0,1.0,0.0
17935320,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7646941542625427,0.5079659223556519,0.4670442342758178,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8451440930366516,0.6953490972518921,0.4666714072227478,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7596777081489563,0.4986362755298614,0.3560974299907684,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7287527322769165,0.434742122888565,0.4227136075496673,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.5958253741264343,0.2331833392381668,1.1061254739761353,284.9049377441406,284.95001220703125,304.26739501953125,293.8617858886719,299.50836181640625,297.252685546875,284.906005859375,1.0,0.7761481404304504,0.4211842119693756,0.4211842119693756,1.0,1.0,-3.625429391860962,1.164169430732727,2.4612600803375244,0.3376277089118957,0.8733640909194946,0.8733640909194946,0.0,408.8409118652344,410.0,67831.921875,0.0,5248.287109375,1.0,278.2572631835937,282.7081604003906,296.8796691894531,301.2748718261719,293.1499938964844,293.1499938964844,278.54998779296875,38315.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377617239952089,1.0,0.0,0.0,3.641319990158081,3.641344308853149,8.847304115988663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.212890625,0.0,1540.81787109375,1895.4371337890625,0.0,3752.072998046875,0.9052202701568604,1.0,0.0,3.0,1.0,0.0
17935380,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7647112607955933,0.5078955292701721,0.466657280921936,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8459277749061584,0.6971279382705688,0.4676108360290527,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.761497437953949,0.5022194385528564,0.358371764421463,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7294020652770996,0.4358879923820495,0.4235572516918182,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.5963040590286255,0.2336515486240387,1.107489824295044,285.00537109375,284.95001220703125,304.28521728515625,293.8731689453125,299.5083923339844,297.2571105957031,285.0041809082031,1.0,0.7767947912216187,0.4195409715175628,0.4195409715175628,1.0,1.0,-3.631960868835449,1.1617449522018433,2.4702157974243164,0.3336331248283386,0.965972900390625,0.965972900390625,0.0,408.5645751953125,410.0,67243.5234375,0.0,5265.9765625,1.0,278.5430908203125,282.8273010253906,296.8539733886719,301.1376342773437,293.1499938964844,293.1499938964844,278.25,33450.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306249022483826,1.0,0.0,0.0,3.752891778945923,3.7529163360595694,9.397782037012804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.9287109375,0.0,1631.068603515625,1895.4371337890625,0.0,3686.867431640625,0.9264559149742126,1.0,0.0,3.0,1.0,0.0
17935440,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7647112607955933,0.5078955292701721,0.466657280921936,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8459277749061584,0.6971279382705688,0.4676108360290527,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.761497437953949,0.5022194385528564,0.358371764421463,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7294020652770996,0.4358879923820495,0.4235572516918182,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.5963040590286255,0.2336515486240387,1.107489824295044,285.00537109375,284.95001220703125,304.28521728515625,293.8731689453125,299.5083923339844,297.2571105957031,285.0041809082031,1.0,0.7767947912216187,0.4195409715175628,0.4195409715175628,1.0,1.0,-3.631960868835449,1.1617449522018433,2.4702157974243164,0.3336331248283386,0.965972900390625,0.965972900390625,0.0,408.5645751953125,410.0,67243.5234375,0.0,5265.9765625,1.0,278.5430908203125,282.8273010253906,296.8539733886719,301.1376342773437,293.1499938964844,293.1499938964844,278.25,33450.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306249022483826,1.0,0.0,0.0,3.752891778945923,3.7529163360595694,9.397782037012804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.9287109375,0.0,1631.068603515625,1895.4371337890625,0.0,3686.867431640625,0.9264559149742126,1.0,0.0,3.0,1.0,0.0
17935500,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7646670937538147,0.5072773098945618,0.4664314389228821,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8462788462638855,0.6975013613700867,0.4680737853050232,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7623737454414368,0.503591001033783,0.3595095574855804,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7297093868255615,0.4361540973186493,0.4240050613880157,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.596550464630127,0.2337321490049362,1.1083612442016602,284.87890625,284.95001220703125,304.2943115234375,293.8789978027344,299.5052185058594,297.25469970703125,284.8773193359375,1.0,0.7771665453910828,0.4187193810939789,0.4187193810939789,1.0,1.0,-3.635448455810547,1.1605892181396484,2.4748592376708984,0.3318063914775848,0.8789412379264832,0.8789412379264832,0.0,408.5366821289063,410.0,68252.8125,0.0,5276.166015625,1.0,278.29547119140625,282.682373046875,296.90826416015625,301.3690795898437,293.1499938964844,293.1499938964844,278.25,37375.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362091422080994,1.0,0.0,0.0,3.7230937480926514,3.723118782043457,9.249137633560168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.9814453125,0.0,1626.513916015625,1895.4371337890625,0.0,3737.91943359375,0.9206522107124328,1.0,0.0,3.0,1.0,0.0
17935560,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7641688585281372,0.5065235495567322,0.4657483994960785,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8462249040603638,0.6976965665817261,0.4682123959064483,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7628585696220398,0.5048494338989258,0.3603792488574981,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7296739816665649,0.4362775683403015,0.4241485595703125,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.5964480638504028,0.2337067574262619,1.108405351638794,284.904541015625,284.95001220703125,304.3034973144531,293.8849182128906,299.5009155273437,297.2505798339844,284.9059143066406,1.0,0.7773915529251099,0.4179247617721557,0.4179247617721557,1.0,1.0,-3.6361396312713614,1.1585135459899902,2.477626085281372,0.3296348750591278,0.8759442567825317,0.8759442567825317,0.0,408.8930358886719,410.0,68003.4765625,0.0,5280.4482421875,1.0,278.257080078125,282.7054443359375,296.9028015136719,301.30926513671875,293.1499938964844,293.1499938964844,278.54998779296875,38367.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937663733959198,1.0,0.0,0.0,3.6524288654327393,3.6524534225463854,8.901369596969744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.6416015625,0.0,1553.6019287109375,1895.4371337890625,0.0,3751.18017578125,0.9077993035316468,1.0,0.0,3.0,1.0,0.0
17935620,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7641746997833252,0.506443440914154,0.4653467237949371,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.846966564655304,0.6993772983551025,0.4690819978713989,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7647032737731934,0.5084937214851379,0.3626901507377624,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7302983999252319,0.4373848736286163,0.4249511957168579,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5969052314758301,0.2341576367616653,1.1096811294555664,285.0059509277344,284.95001220703125,304.3221740722656,293.8970031738281,299.5014038085937,297.2550964355469,285.0047912597656,1.0,0.7780115604400635,0.4163354933261871,0.4163354933261871,1.0,1.0,-3.6424214839935294,1.156093955039978,2.486327648162842,0.3257598578929901,0.9693204164505004,0.9693204164505004,0.0,408.6169738769531,410.0,67409.7265625,0.0,5297.47998046875,1.0,278.5431823730469,282.8253173828125,296.8776550292969,301.17205810546875,293.1499938964844,293.1499938964844,278.25,33469.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304903745651244,1.0,0.0,0.0,3.763979434967041,3.764004230499268,9.453394795855274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.9951171875,0.0,1644.186767578125,1895.4371337890625,0.0,3685.63525390625,0.9289684295654296,1.0,0.0,3.0,1.0,0.0
17935680,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7641746997833252,0.506443440914154,0.4653467237949371,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.846966564655304,0.6993772983551025,0.4690819978713989,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7647032737731934,0.5084937214851379,0.3626901507377624,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7302983999252319,0.4373848736286163,0.4249511957168579,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5969052314758301,0.2341576367616653,1.1096811294555664,285.0059509277344,284.95001220703125,304.3221740722656,293.8970031738281,299.5014038085937,297.2550964355469,285.0047912597656,1.0,0.7780115604400635,0.4163354933261871,0.4163354933261871,1.0,1.0,-3.6424214839935294,1.156093955039978,2.486327648162842,0.3257598578929901,0.9693204164505004,0.9693204164505004,0.0,408.6169738769531,410.0,67409.7265625,0.0,5297.47998046875,1.0,278.5431823730469,282.8253173828125,296.8776550292969,301.17205810546875,293.1499938964844,293.1499938964844,278.25,33469.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304903745651244,1.0,0.0,0.0,3.763979434967041,3.764004230499268,9.453394795855274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.9951171875,0.0,1644.186767578125,1895.4371337890625,0.0,3685.63525390625,0.9289684295654296,1.0,0.0,3.0,1.0,0.0
17935740,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.76362144947052,0.5050584077835083,0.4644264876842499,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8472195267677307,0.6998372673988342,0.4696148633956909,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7660815715789795,0.5111674070358276,0.3647302389144897,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7305451035499573,0.4377309679985046,0.4255032241344452,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5970284938812256,0.2341934740543365,1.1105152368545532,284.9035339355469,284.95001220703125,304.3412475585937,293.909423828125,299.4941711425781,297.24859619140625,284.9046630859375,1.0,0.7785829901695251,0.4147462546825409,0.4147462546825409,1.0,1.0,-3.646362781524658,1.152806282043457,2.493556499481201,0.3218150734901428,0.8781626224517822,0.8781626224517822,0.0,408.9487609863281,410.0,68188.65625,0.0,5311.3251953125,1.0,278.2571105957031,282.7015991210937,296.9269714355469,301.3451232910156,293.1499938964844,293.1499938964844,278.54998779296875,38318.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374914765357972,1.0,0.0,0.0,3.665633201599121,3.665657758712769,8.965847086983558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8388671875,0.0,1568.051513671875,1895.4371337890625,0.0,3749.610595703125,0.9106150269508362,1.0,0.0,3.0,1.0,0.0
17935800,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.76362144947052,0.5050584077835083,0.4644264876842499,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8472195267677307,0.6998372673988342,0.4696148633956909,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7660815715789795,0.5111674070358276,0.3647302389144897,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7305451035499573,0.4377309679985046,0.4255032241344452,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.5970284938812256,0.2341934740543365,1.1105152368545532,284.9035339355469,284.95001220703125,304.3412475585937,293.909423828125,299.4941711425781,297.24859619140625,284.9046630859375,1.0,0.7785829901695251,0.4147462546825409,0.4147462546825409,1.0,1.0,-3.646362781524658,1.152806282043457,2.493556499481201,0.3218150734901428,0.8781626224517822,0.8781626224517822,0.0,408.9487609863281,410.0,68188.65625,0.0,5311.3251953125,1.0,278.2571105957031,282.7015991210937,296.9269714355469,301.3451232910156,293.1499938964844,293.1499938964844,278.54998779296875,38318.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374914765357972,1.0,0.0,0.0,3.665633201599121,3.665657758712769,8.965847086983558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.8388671875,0.0,1568.051513671875,1895.4371337890625,0.0,3749.610595703125,0.9106150269508362,1.0,0.0,3.0,1.0,0.0
17935860,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7636216878890991,0.50496906042099,0.4640163779258728,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8479231595993042,0.7014187574386597,0.4704174399375915,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7679541110992432,0.5148711800575256,0.367079883813858,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7311494946479797,0.4388017058372497,0.4262697398662567,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5974685549736023,0.2346279919147491,1.1117130517959597,285.0065612792969,284.95001220703125,304.3606262207031,293.92218017578125,299.4951171875,297.2531433105469,285.00543212890625,1.0,0.7791774868965149,0.4132222533226013,0.4132222533226013,1.0,1.0,-3.6524288654327393,1.1504374742507937,2.501991271972656,0.3180885910987854,0.9726465940475464,0.9726465940475464,0.0,408.66790771484375,410.0,67574.3828125,0.0,5327.75732421875,1.0,278.54327392578125,282.8235168457031,296.9026794433594,301.207763671875,293.1499938964844,293.1499938964844,278.25,33488.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302949905395508,1.0,0.0,0.0,3.774830102920532,3.774854898452759,9.5079769835138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.162109375,0.0,1657.0955810546875,1895.4371337890625,0.0,3683.8447265625,0.9314351677894592,1.0,0.0,3.0,1.0,0.0
17935920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7636216878890991,0.50496906042099,0.4640163779258728,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8479231595993042,0.7014187574386597,0.4704174399375915,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7679541110992432,0.5148711800575256,0.367079883813858,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7311494946479797,0.4388017058372497,0.4262697398662567,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5974685549736023,0.2346279919147491,1.1117130517959597,285.0065612792969,284.95001220703125,304.3606262207031,293.92218017578125,299.4951171875,297.2531433105469,285.00543212890625,1.0,0.7791774868965149,0.4132222533226013,0.4132222533226013,1.0,1.0,-3.6524288654327393,1.1504374742507937,2.501991271972656,0.3180885910987854,0.9726465940475464,0.9726465940475464,0.0,408.66790771484375,410.0,67574.3828125,0.0,5327.75732421875,1.0,278.54327392578125,282.8235168457031,296.9026794433594,301.207763671875,293.1499938964844,293.1499938964844,278.25,33488.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302949905395508,1.0,0.0,0.0,3.774830102920532,3.774854898452759,9.5079769835138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.162109375,0.0,1657.0955810546875,1895.4371337890625,0.0,3683.8447265625,0.9314351677894592,1.0,0.0,3.0,1.0,0.0
17935980,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7630648612976074,0.5035704374313354,0.4630925059318542,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8481373190879822,0.7017654180526733,0.470885694026947,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7693533301353455,0.5175849795341492,0.3691551089286804,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7313770651817322,0.4391061961650848,0.4267888963222503,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5975773334503174,0.2346465587615966,1.112483263015747,284.90289306640625,284.95001220703125,304.3803405761719,293.935302734375,299.4883117675781,297.2467041015625,284.9042663574219,1.0,0.7797260284423828,0.4116982519626617,0.4116982519626617,1.0,1.0,-3.65618109703064,1.1472243070602417,2.5089569091796875,0.3143101334571838,0.8805820941925049,0.8805820941925049,0.0,408.9974060058594,410.0,68359.7890625,0.0,5341.076171875,1.0,278.256591796875,282.6986694335937,296.9530639648437,301.3824462890625,293.1499938964844,293.1499938964844,278.54998779296875,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372991919517516,1.0,0.0,0.0,3.676650524139404,3.676675081253052,9.01982218692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.5078125,0.0,1581.1026611328125,1895.4371337890625,0.0,3747.858642578125,0.9131067991256714,1.0,0.0,3.0,1.0,0.0
17936040,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7630648612976074,0.5035704374313354,0.4630925059318542,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8481373190879822,0.7017654180526733,0.470885694026947,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7693533301353455,0.5175849795341492,0.3691551089286804,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7313770651817322,0.4391061961650848,0.4267888963222503,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5975773334503174,0.2346465587615966,1.112483263015747,284.90289306640625,284.95001220703125,304.3803405761719,293.935302734375,299.4883117675781,297.2467041015625,284.9042663574219,1.0,0.7797260284423828,0.4116982519626617,0.4116982519626617,1.0,1.0,-3.65618109703064,1.1472243070602417,2.5089569091796875,0.3143101334571838,0.8805820941925049,0.8805820941925049,0.0,408.9974060058594,410.0,68359.7890625,0.0,5341.076171875,1.0,278.256591796875,282.6986694335937,296.9530639648437,301.3824462890625,293.1499938964844,293.1499938964844,278.54998779296875,38399.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372991919517516,1.0,0.0,0.0,3.676650524139404,3.676675081253052,9.01982218692865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.5078125,0.0,1581.1026611328125,1895.4371337890625,0.0,3747.858642578125,0.9131067991256714,1.0,0.0,3.0,1.0,0.0
17936100,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.762841522693634,0.503449559211731,0.4626633822917938,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8482702374458313,0.7024099826812744,0.4710953831672668,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.770102322101593,0.5193979144096375,0.3702101111412048,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7315035462379456,0.4395545721054077,0.4270099699497223,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5976223945617676,0.2348067462444305,1.112658977508545,285.018798828125,284.95001220703125,304.3902893066406,293.94195556640625,299.4881591796875,297.24810791015625,285.0201110839844,1.0,0.7799420356750488,0.4109362363815307,0.4109362363815307,1.0,1.0,-3.657764196395874,1.1455159187316897,2.512248277664185,0.312234878540039,0.9620693922042848,0.9620693922042848,0.0,409.0442504882813,410.0,67521.765625,0.0,5346.14599609375,1.0,278.50274658203125,282.831298828125,296.9124755859375,301.1758117675781,293.1499938964844,293.1499938964844,278.54998779296875,34175.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317588806152344,1.0,0.0,0.0,3.723122358322144,3.723146915435791,9.24927974210732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.0400390625,0.0,1602.12548828125,1895.4371337890625,0.0,3697.2529296875,0.921935260295868,1.0,0.0,3.0,1.0,0.0
17936160,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7630507349967957,0.5034737586975098,0.4626657664775848,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8487876057624817,0.7032279968261719,0.4716027975082397,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7712430357933044,0.5213464498519897,0.3715364933013916,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7319561839103699,0.4401423633098602,0.4275159835815429,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.597999095916748,0.2350703626871109,1.11361563205719,285.0074157714844,284.95001220703125,304.4003295898437,293.9486999511719,299.4894104003906,297.2513122558594,285.0062561035156,1.0,0.7802945971488953,0.4101904034614563,0.4101904034614563,1.0,1.0,-3.661992073059082,1.1447639465332031,2.517228126525879,0.3105863332748413,0.9761245250701904,0.9761245250701904,0.0,408.7199401855469,410.0,67739.203125,0.0,5356.8349609375,1.0,278.5434265136719,282.8219909667969,296.9288635253906,301.2445373535156,293.1499938964844,293.1499938964844,278.25,33492.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300500750541688,1.0,0.0,0.0,3.785575389862061,3.785600423812866,9.562184004607843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.1015625,0.0,1669.84033203125,1895.4371337890625,0.0,3681.60009765625,0.9338909983634948,1.0,0.0,3.0,1.0,0.0
17936220,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7624920010566711,0.5020674467086792,0.4617400169372558,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8489538431167603,0.7034335732460022,0.4719891846179962,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726617455482483,0.5241010785102844,0.3736453056335449,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7321664690971375,0.4404100179672241,0.4280042052268982,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5981006026268005,0.235081672668457,1.1143540143966677,284.9022216796875,284.95001220703125,304.4205627441406,293.9624328613281,299.4828796386719,297.2449951171875,284.9035949707031,1.0,0.7808210253715515,0.4086986780166626,0.4086986780166626,1.0,1.0,-3.665566682815552,1.1415375471115112,2.524029016494751,0.3068743646144867,0.8830564618110657,0.8830564618110657,0.0,409.0451965332031,410.0,68538.546875,0.0,5369.6435546875,1.0,278.25653076171875,282.69561767578125,296.9800720214844,301.42095947265625,293.1499938964844,293.1499938964844,278.54998779296875,38392.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370264410972596,1.0,0.0,0.0,3.6886630058288574,3.688687801361084,9.078858624889108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.345703125,0.0,1594.697998046875,1895.4371337890625,0.0,3745.372314453125,0.9157657027244568,1.0,0.0,3.0,1.0,0.0
17936280,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7624920010566711,0.5020674467086792,0.4617400169372558,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8489538431167603,0.7034335732460022,0.4719891846179962,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7726617455482483,0.5241010785102844,0.3736453056335449,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7321664690971375,0.4404100179672241,0.4280042052268982,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5981006026268005,0.235081672668457,1.1143540143966677,284.9022216796875,284.95001220703125,304.4205627441406,293.9624328613281,299.4828796386719,297.2449951171875,284.9035949707031,1.0,0.7808210253715515,0.4086986780166626,0.4086986780166626,1.0,1.0,-3.665566682815552,1.1415375471115112,2.524029016494751,0.3068743646144867,0.8830564618110657,0.8830564618110657,0.0,409.0451965332031,410.0,68538.546875,0.0,5369.6435546875,1.0,278.25653076171875,282.69561767578125,296.9800720214844,301.42095947265625,293.1499938964844,293.1499938964844,278.54998779296875,38392.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370264410972596,1.0,0.0,0.0,3.6886630058288574,3.688687801361084,9.078858624889108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.345703125,0.0,1594.697998046875,1895.4371337890625,0.0,3745.372314453125,0.9157657027244568,1.0,0.0,3.0,1.0,0.0
17936340,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7624738812446594,0.501965343952179,0.4613071978092193,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8495535254478455,0.7047700881958008,0.472617357969284,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.774574339389801,0.5279181003570557,0.3760620355606079,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7327290177345276,0.4414158463478088,0.4287002980709076,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.598516047000885,0.2354997247457504,1.115459680557251,285.0078125,284.95001220703125,304.4410095214844,293.9765014648437,299.48419189453125,297.249755859375,285.0066833496094,1.0,0.7813670635223389,0.4072069823741913,0.4072069823741913,1.0,1.0,-3.6711905002594,1.1390132904052734,2.532177209854126,0.3031609654426574,0.9794217348098756,0.9794217348098756,0.0,408.7623291015625,410.0,67904.7109375,0.0,5384.8701171875,1.0,278.5434875488281,282.8200988769531,296.9566955566406,301.2833557128906,293.1499938964844,293.1499938964844,278.25,33527.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297630786895752,1.0,0.0,0.0,3.79646635055542,3.7964913845062256,9.617283467378002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.1708984375,0.0,1683.0650634765625,1895.4371337890625,0.0,3678.96923828125,0.936338484287262,1.0,0.0,3.0,1.0,0.0
17936400,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7624738812446594,0.501965343952179,0.4613071978092193,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8495535254478455,0.7047700881958008,0.472617357969284,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.774574339389801,0.5279181003570557,0.3760620355606079,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7327290177345276,0.4414158463478088,0.4287002980709076,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.598516047000885,0.2354997247457504,1.115459680557251,285.0078125,284.95001220703125,304.4410095214844,293.9765014648437,299.48419189453125,297.249755859375,285.0066833496094,1.0,0.7813670635223389,0.4072069823741913,0.4072069823741913,1.0,1.0,-3.6711905002594,1.1390132904052734,2.532177209854126,0.3031609654426574,0.9794217348098756,0.9794217348098756,0.0,408.7623291015625,410.0,67904.7109375,0.0,5384.8701171875,1.0,278.5434875488281,282.8200988769531,296.9566955566406,301.2833557128906,293.1499938964844,293.1499938964844,278.25,33527.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297630786895752,1.0,0.0,0.0,3.79646635055542,3.7964913845062256,9.617283467378002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.1708984375,0.0,1683.0650634765625,1895.4371337890625,0.0,3678.96923828125,0.936338484287262,1.0,0.0,3.0,1.0,0.0
17936460,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7623751163482666,0.5012208819389343,0.461002379655838,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8498213887214661,0.7049000263214111,0.4729529321193695,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7755731344223022,0.5295222401618958,0.3773934543132782,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7330034971237183,0.4416062533855438,0.4291055500507355,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5987351536750793,0.2355449050664901,1.1162526607513428,284.8768005371094,284.95001220703125,304.4525451660156,293.9844970703125,299.4811706542969,297.2469482421875,284.8770751953125,1.0,0.7817230820655823,0.4063839912414551,0.4063839912414551,1.0,1.0,-3.6744537353515625,1.1376526355743408,2.5368010997772217,0.3012976050376892,0.8870480060577393,0.8870480060577393,0.0,408.7600708007813,410.0,68914.8828125,0.0,5394.71435546875,1.0,278.2853088378906,282.6710510253906,297.0140991210937,301.5135498046875,293.1499938964844,293.1499938964844,278.25,37808.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357175827026368,1.0,0.0,0.0,3.756870031356812,3.756895542144776,9.417717592441476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.4970703125,0.0,1669.2803955078125,1895.4371337890625,0.0,3733.434814453125,0.9288287162780762,1.0,0.0,3.0,1.0,0.0
17936520,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7619066834449768,0.5005486011505127,0.4603740274906158,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.84967041015625,0.7048563361167908,0.4729260802268982,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7760032415390015,0.5307062864303589,0.3781980574131012,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7329189777374268,0.4416478872299194,0.429157555103302,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5986048579216003,0.2354982048273086,1.116154432296753,284.90142822265625,284.95001220703125,304.4616394042969,293.9908447265625,299.4778747558594,297.2436218261719,284.90283203125,1.0,0.781872034072876,0.4057373702526092,0.4057373702526092,1.0,1.0,-3.67456579208374,1.1357378959655762,2.538827896118164,0.2994764745235443,0.8854575753211975,0.8854575753211975,0.0,409.0906066894531,410.0,68714.09375,0.0,5397.142578125,1.0,278.2564392089844,282.6925354003906,297.00836181640625,301.460693359375,293.1499938964844,293.1499938964844,278.54998779296875,38391.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367060661315918,1.0,0.0,0.0,3.700550079345703,3.7005748748779297,9.137467600339732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1513671875,0.0,1608.282958984375,1895.4371337890625,0.0,3742.45166015625,0.9184035062789916,1.0,0.0,3.0,1.0,0.0
