time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7618803977966309,0.5004401803016663,0.4599325060844421,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8502264022827148,0.7060887813568115,0.4734825193881988,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7779303789138794,0.5345720052719116,0.3806444704532623,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7334632277488708,0.4426253736019134,0.4298237264156341,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.5990044474601746,0.2359035462141037,1.117197036743164,285.00836181640625,284.95001220703125,304.4824523925781,294.0054626464844,299.4794006347656,297.2485656738281,285.0072326660156,1.0,0.7823951244354248,0.4042677581310272,0.4042677581310272,1.0,1.0,-3.6799798011779785,1.1331603527069092,2.5468194484710693,0.2957810163497925,0.9827020764350892,0.9827020764350892,0.0,408.8075256347656,410.0,68063.9765625,0.0,5411.79345703125,1.0,278.5435485839844,282.8184509277344,296.98553466796875,301.3226928710937,293.1499938964844,293.1499938964844,278.25,33552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929414927959442,1.0,0.0,0.0,3.806889295578003,3.8069143295288086,9.670162626207457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.875,0.0,1695.71923828125,1895.4371337890625,0.0,3675.777099609375,0.9387134909629822,1.0,0.0,3.0,1.0,0.0
17936640,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7618803977966309,0.5004401803016663,0.4599325060844421,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8502264022827148,0.7060887813568115,0.4734825193881988,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7779303789138794,0.5345720052719116,0.3806444704532623,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7334632277488708,0.4426253736019134,0.4298237264156341,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.5990044474601746,0.2359035462141037,1.117197036743164,285.00836181640625,284.95001220703125,304.4824523925781,294.0054626464844,299.4794006347656,297.2485656738281,285.0072326660156,1.0,0.7823951244354248,0.4042677581310272,0.4042677581310272,1.0,1.0,-3.6799798011779785,1.1331603527069092,2.5468194484710693,0.2957810163497925,0.9827020764350892,0.9827020764350892,0.0,408.8075256347656,410.0,68063.9765625,0.0,5411.79345703125,1.0,278.5435485839844,282.8184509277344,296.98553466796875,301.3226928710937,293.1499938964844,293.1499938964844,278.25,33552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929414927959442,1.0,0.0,0.0,3.806889295578003,3.8069143295288086,9.670162626207457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.875,0.0,1695.71923828125,1895.4371337890625,0.0,3675.777099609375,0.9387134909629822,1.0,0.0,3.0,1.0,0.0
17936700,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7618330121040344,0.4998115003108978,0.4596997797489166,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8504843711853027,0.7061923742294312,0.4737775921821594,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7788681387901306,0.5360521078109741,0.3818732798099518,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7337325811386108,0.4428074955940246,0.4301986396312713,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5992245078086853,0.235953688621521,1.1179436445236206,284.8789978027344,284.95001220703125,304.492919921875,294.0129089355469,299.4769897460937,297.2465209960937,284.87701416015625,1.0,0.782713770866394,0.4035329520702362,0.4035329520702362,1.0,1.0,-3.683043241500856,1.1319761276245115,2.5510671138763428,0.2941224873065948,0.8943771719932556,0.8943771719932556,0.0,408.7643127441406,410.0,69132.5703125,0.0,5420.81103515625,1.0,278.2942810058594,282.6697998046875,297.0411682128906,301.55816650390625,293.1499938964844,293.1499938964844,278.25,37178.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348864555358888,1.0,0.0,0.0,3.781686305999756,3.781712055206299,9.542546877128188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.5791015625,0.0,1693.8035888671875,1895.4371337890625,0.0,3725.847900390625,0.9337705373764038,1.0,0.0,3.0,1.0,0.0
17936760,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7613092660903931,0.4990201890468597,0.4589971601963043,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8503017425537109,0.7060709595680237,0.4737241566181183,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7793686985969543,0.5373926758766174,0.3828061819076538,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7336369752883911,0.442828357219696,0.4302549958229065,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.5990793704986572,0.2358878701925277,1.1178349256515503,284.9009094238281,284.95001220703125,304.5033874511719,294.0203857421875,299.4732666015625,297.2426147460937,284.9023742675781,1.0,0.7828784584999084,0.4028240144252777,0.4028240144252777,1.0,1.0,-3.683168649673462,1.1298551559448242,2.5533134937286377,0.2921306788921356,0.8880067467689514,0.8880067467689514,0.0,409.1347961425781,410.0,68882.40625,0.0,5423.53662109375,1.0,278.2566833496094,282.68994140625,297.0376281738281,301.5010070800781,293.1499938964844,293.1499938964844,278.54998779296875,38356.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362894296646118,1.0,0.0,0.0,3.711942434310913,3.711967468261719,9.193814207719696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.994140625,0.0,1621.11279296875,1895.4371337890625,0.0,3738.65185546875,0.9209901690483092,1.0,0.0,3.0,1.0,0.0
17936820,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7612772583961487,0.4989067018032074,0.4585505425930023,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.850817859172821,0.7072048783302307,0.4742148518562317,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7813075184822083,0.5413016080856323,0.3852799534797668,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7341663241386414,0.4437816143035888,0.4308966994285583,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.5994635224342346,0.2362797707319259,1.118814468383789,285.0088806152344,284.95001220703125,304.5244445800781,294.0355834960937,299.4751281738281,297.2476806640625,285.0077819824219,1.0,0.7833800315856934,0.4014061987400055,0.4014061987400055,1.0,1.0,-3.688390970230103,1.1273250579833984,2.561065912246704,0.2885415852069855,0.9859408736228944,0.9859408736228944,0.0,408.85064697265625,410.0,68217.40625,0.0,5437.654296875,1.0,278.54364013671875,282.8168640136719,297.0155639648437,301.36285400390625,293.1499938964844,293.1499938964844,278.25,33575.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289925694465636,1.0,0.0,0.0,3.816961765289306,3.8169870376586914,9.721402420836966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.154296875,0.0,1708.0029296875,1895.4371337890625,0.0,3671.90380859375,0.9410081505775452,1.0,0.0,3.0,1.0,0.0
17936880,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7612772583961487,0.4989067018032074,0.4585505425930023,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.850817859172821,0.7072048783302307,0.4742148518562317,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7813075184822083,0.5413016080856323,0.3852799534797668,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7341663241386414,0.4437816143035888,0.4308966994285583,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.5994635224342346,0.2362797707319259,1.118814468383789,285.0088806152344,284.95001220703125,304.5244445800781,294.0355834960937,299.4751281738281,297.2476806640625,285.0077819824219,1.0,0.7833800315856934,0.4014061987400055,0.4014061987400055,1.0,1.0,-3.688390970230103,1.1273250579833984,2.561065912246704,0.2885415852069855,0.9859408736228944,0.9859408736228944,0.0,408.85064697265625,410.0,68217.40625,0.0,5437.654296875,1.0,278.54364013671875,282.8168640136719,297.0155639648437,301.36285400390625,293.1499938964844,293.1499938964844,278.25,33575.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289925694465636,1.0,0.0,0.0,3.816961765289306,3.8169870376586914,9.721402420836966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.154296875,0.0,1708.0029296875,1895.4371337890625,0.0,3671.90380859375,0.9410081505775452,1.0,0.0,3.0,1.0,0.0
17936940,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7607020139694214,0.4974808394908905,0.4576143622398376,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8508524894714355,0.7070834040641785,0.4743926525115967,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7827501893043518,0.5441451072692871,0.3874632716178894,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7343254089355469,0.4439574480056762,0.431306391954422,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.5995241403579712,0.2362487167119979,1.1193970441818235,284.8998413085937,284.95001220703125,304.5455322265625,294.0510559082031,299.4691467285156,297.2418518066406,284.9012756347656,1.0,0.783843457698822,0.3999883532524109,0.3999883532524109,1.0,1.0,-3.6914029121398926,1.1240054368972778,2.567397356033325,0.2849308848381042,0.89005446434021,0.89005446434021,0.0,409.17913818359375,410.0,69044.140625,0.0,5448.90576171875,1.0,278.2562866210937,282.6866455078125,297.0682678222656,301.542236328125,293.1499938964844,293.1499938964844,278.54998779296875,38390.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358536005020142,1.0,0.0,0.0,3.723033905029297,3.7230591773986816,9.248840342479524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.3251953125,0.0,1634.1932373046875,1895.4371337890625,0.0,3734.67578125,0.9233940839767456,1.0,0.0,3.0,1.0,0.0
17937000,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7607020139694214,0.4974808394908905,0.4576143622398376,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8508524894714355,0.7070834040641785,0.4743926525115967,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7827501893043518,0.5441451072692871,0.3874632716178894,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7343254089355469,0.4439574480056762,0.431306391954422,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.5995241403579712,0.2362487167119979,1.1193970441818235,284.8998413085937,284.95001220703125,304.5455322265625,294.0510559082031,299.4691467285156,297.2418518066406,284.9012756347656,1.0,0.783843457698822,0.3999883532524109,0.3999883532524109,1.0,1.0,-3.6914029121398926,1.1240054368972778,2.567397356033325,0.2849308848381042,0.89005446434021,0.89005446434021,0.0,409.17913818359375,410.0,69044.140625,0.0,5448.90576171875,1.0,278.2562866210937,282.6866455078125,297.0682678222656,301.542236328125,293.1499938964844,293.1499938964844,278.54998779296875,38390.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358536005020142,1.0,0.0,0.0,3.723033905029297,3.7230591773986816,9.248840342479524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.3251953125,0.0,1634.1932373046875,1895.4371337890625,0.0,3734.67578125,0.9233940839767456,1.0,0.0,3.0,1.0,0.0
17937060,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7606651186943054,0.4973698556423187,0.4571645557880401,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8513292074203491,0.7081258893013,0.4748189449310303,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7846957445144653,0.5480954051017761,0.3899600803852081,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7348411083221436,0.4448926150798797,0.4319262504577636,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.599891722202301,0.236627921462059,1.120307683944702,285.00946044921875,284.95001220703125,304.5666809082031,294.0668029785156,299.4713134765625,297.2470092773437,285.00836181640625,1.0,0.78432297706604,0.3986335396766662,0.3986335396766662,1.0,1.0,-3.696429252624512,1.1215550899505615,2.57487416267395,0.2814696133136749,0.9890386462211608,0.9890386462211608,0.0,408.893310546875,410.0,68364.46875,0.0,5462.4658203125,1.0,278.543701171875,282.8153991699219,297.04656982421875,301.403564453125,293.1499938964844,293.1499938964844,278.25,33599.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285044074058532,1.0,0.0,0.0,3.8265364170074463,3.826561689376831,9.770234328243532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.7529296875,0.0,1719.7587890625,1895.4371337890625,0.0,3667.425048828125,0.9431928992271424,1.0,0.0,3.0,1.0,0.0
17937120,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7606651186943054,0.4973698556423187,0.4571645557880401,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8513292074203491,0.7081258893013,0.4748189449310303,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7846957445144653,0.5480954051017761,0.3899600803852081,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7348411083221436,0.4448926150798797,0.4319262504577636,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.599891722202301,0.236627921462059,1.120307683944702,285.00946044921875,284.95001220703125,304.5666809082031,294.0668029785156,299.4713134765625,297.2470092773437,285.00836181640625,1.0,0.78432297706604,0.3986335396766662,0.3986335396766662,1.0,1.0,-3.696429252624512,1.1215550899505615,2.57487416267395,0.2814696133136749,0.9890386462211608,0.9890386462211608,0.0,408.893310546875,410.0,68364.46875,0.0,5462.4658203125,1.0,278.543701171875,282.8153991699219,297.04656982421875,301.403564453125,293.1499938964844,293.1499938964844,278.25,33599.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285044074058532,1.0,0.0,0.0,3.8265364170074463,3.826561689376831,9.770234328243532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.7529296875,0.0,1719.7587890625,1895.4371337890625,0.0,3667.425048828125,0.9431928992271424,1.0,0.0,3.0,1.0,0.0
17937180,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7600910067558289,0.495947003364563,0.4562336802482605,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8513278961181641,0.7079103589057922,0.4749376773834228,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.786142110824585,0.5509607791900635,0.3921632170677185,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7349904775619507,0.4450493454933166,0.4323204457759857,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.599940836429596,0.2365838289260864,1.1208401918411257,284.8992004394531,284.95001220703125,304.5878295898437,294.0827941894531,299.4656677246094,297.2413024902344,284.900634765625,1.0,0.7847678065299988,0.3972787261009216,0.3972787261009216,1.0,1.0,-3.699290990829468,1.118343472480774,2.5809476375579834,0.2780047655105591,0.8923258185386658,0.8923258185386658,0.0,409.2189331054688,410.0,69201.515625,0.0,5473.275390625,1.0,278.2561950683594,282.68389892578125,297.0998229980469,301.5841369628906,293.1499938964844,293.1499938964844,278.54998779296875,38384.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935326337814331,1.0,0.0,0.0,3.7337262630462646,3.7337515354156494,9.302041235059732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0302734375,0.0,1646.578857421875,1895.4371337890625,0.0,3729.864013671875,0.9257656335830688,1.0,0.0,3.0,1.0,0.0
17937240,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7600910067558289,0.495947003364563,0.4562336802482605,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8513278961181641,0.7079103589057922,0.4749376773834228,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.786142110824585,0.5509607791900635,0.3921632170677185,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7349904775619507,0.4450493454933166,0.4323204457759857,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.599940836429596,0.2365838289260864,1.1208401918411257,284.8992004394531,284.95001220703125,304.5878295898437,294.0827941894531,299.4656677246094,297.2413024902344,284.900634765625,1.0,0.7847678065299988,0.3972787261009216,0.3972787261009216,1.0,1.0,-3.699290990829468,1.118343472480774,2.5809476375579834,0.2780047655105591,0.8923258185386658,0.8923258185386658,0.0,409.2189331054688,410.0,69201.515625,0.0,5473.275390625,1.0,278.2561950683594,282.68389892578125,297.0998229980469,301.5841369628906,293.1499938964844,293.1499938964844,278.54998779296875,38384.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935326337814331,1.0,0.0,0.0,3.7337262630462646,3.7337515354156494,9.302041235059732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0302734375,0.0,1646.578857421875,1895.4371337890625,0.0,3729.864013671875,0.9257656335830688,1.0,0.0,3.0,1.0,0.0
17937300,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7598426938056946,0.4958090484142303,0.4557847380638122,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8513383269309998,0.7082846760749817,0.474960058927536,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.78690105676651,0.5528764724731445,0.3932729363441467,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7350670695304871,0.4454302191734314,0.4324701428413391,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5999420881271362,0.2367102205753326,1.120856761932373,285.0188903808594,284.95001220703125,304.5984191894531,294.0909118652344,299.46600341796875,297.24298095703125,285.0204772949219,1.0,0.7849254608154297,0.3966013193130493,0.3966013193130493,1.0,1.0,-3.700316667556762,1.1166037321090698,2.583712816238404,0.2760626971721649,0.9757697582244872,0.9757697582244872,0.0,409.2758483886719,410.0,68305.59375,0.0,5476.79736328125,1.0,278.5040283203125,282.82098388671875,297.06085205078125,301.375732421875,293.1499938964844,293.1499938964844,278.54998779296875,34333.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92973655462265,1.0,0.0,0.0,3.775963068008423,3.775988101959229,9.513685199635802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.3642578125,0.0,1664.97412109375,1895.4371337890625,0.0,3678.726318359375,0.9338680505752563,1.0,0.0,3.0,1.0,0.0
17937360,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7600485682487488,0.4958379566669464,0.4557816386222839,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8517649173736572,0.7088626623153687,0.4753016531467438,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7880879044532776,0.5549440979957581,0.3946780860424042,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7354936599731445,0.44596928358078,0.4329225122928619,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6002919673919678,0.2369506359100341,1.1216877698898315,285.01025390625,284.95001220703125,304.6089782714844,294.0990600585937,299.4678955078125,297.2465515136719,285.0091552734375,1.0,0.7852275967597961,0.3959411978721618,0.3959411978721618,1.0,1.0,-3.704132080078125,1.1158504486083984,2.5882816314697266,0.2745381891727447,0.9922270774841307,0.9922270774841307,0.0,408.9344177246094,410.0,68506.40625,0.0,5486.32421875,1.0,278.5438232421875,282.814208984375,297.0784912109375,301.4447937011719,293.1499938964844,293.1499938964844,278.25,33608.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927951455116272,1.0,0.0,0.0,3.8357365131378174,3.835762023925781,9.81727225735085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.2568359375,0.0,1730.990966796875,1895.4371337890625,0.0,3662.349609375,0.9453123211860656,1.0,0.0,3.0,1.0,0.0
17937420,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7594781517982483,0.49442058801651,0.4548597335815429,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8517300486564636,0.708556592464447,0.4753645360469818,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7895350456237793,0.5578252673149109,0.3968978822231293,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7356358170509338,0.4461102187633514,0.4333052635192871,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6003310680389404,0.236894428730011,1.1221753358840942,284.89849853515625,284.95001220703125,304.63006591796875,294.11553955078125,299.4623107910156,297.24090576171875,284.89996337890625,1.0,0.7856553792953491,0.3946209847927093,0.3946209847927093,1.0,1.0,-3.7068610191345215,1.112669825553894,2.594191074371338,0.2711289525032043,0.8945547938346863,0.8945547938346863,0.0,409.256103515625,410.0,69353.53125,0.0,5496.73388671875,1.0,278.2561340332031,282.6812438964844,297.1324157714844,301.626708984375,293.1499938964844,293.1499938964844,278.54998779296875,38377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93473881483078,1.0,0.0,0.0,3.744095087051392,3.744120359420776,9.353777272735896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.4140625,0.0,1658.6405029296875,1895.4371337890625,0.0,3724.499755859375,0.928063988685608,1.0,0.0,3.0,1.0,0.0
17937480,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7594781517982483,0.49442058801651,0.4548597335815429,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8517300486564636,0.708556592464447,0.4753645360469818,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7895350456237793,0.5578252673149109,0.3968978822231293,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7356358170509338,0.4461102187633514,0.4333052635192871,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6003310680389404,0.236894428730011,1.1221753358840942,284.89849853515625,284.95001220703125,304.63006591796875,294.11553955078125,299.4623107910156,297.24090576171875,284.89996337890625,1.0,0.7856553792953491,0.3946209847927093,0.3946209847927093,1.0,1.0,-3.7068610191345215,1.112669825553894,2.594191074371338,0.2711289525032043,0.8945547938346863,0.8945547938346863,0.0,409.256103515625,410.0,69353.53125,0.0,5496.73388671875,1.0,278.2561340332031,282.6812438964844,297.1324157714844,301.626708984375,293.1499938964844,293.1499938964844,278.54998779296875,38377.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93473881483078,1.0,0.0,0.0,3.744095087051392,3.744120359420776,9.353777272735896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.4140625,0.0,1658.6405029296875,1895.4371337890625,0.0,3724.499755859375,0.928063988685608,1.0,0.0,3.0,1.0,0.0
17937540,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7594367265701294,0.4943178594112396,0.4544127285480499,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8521333932876587,0.7094242572784424,0.4756718277931213,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7914817333221436,0.5618376135826111,0.3994301259517669,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7361317873001099,0.4470191299915313,0.4338951706886291,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.600670337677002,0.2372506558895111,1.1229703426361084,285.0105285644531,284.95001220703125,304.65106201171875,294.1322631835937,299.46453857421875,297.2462158203125,285.00946044921875,1.0,0.7860972285270691,0.3933007717132568,0.3933007717132568,1.0,1.0,-3.7115535736083984,1.1101503372192385,2.60140323638916,0.2676558494567871,0.9951306581497192,0.9951306581497192,0.0,408.9674682617188,410.0,68645.515625,0.0,5509.34521484375,1.0,278.5438232421875,282.81256103515625,297.1117553710937,301.48748779296875,293.1499938964844,293.1499938964844,278.25,33645.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273471236228944,1.0,0.0,0.0,3.8449010848999023,3.844926834106445,9.86424083748716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.203125,0.0,1742.44873046875,1895.4371337890625,0.0,3656.801025390625,0.9473814964294434,1.0,0.0,3.0,1.0,0.0
17937600,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7594367265701294,0.4943178594112396,0.4544127285480499,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8521333932876587,0.7094242572784424,0.4756718277931213,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7914817333221436,0.5618376135826111,0.3994301259517669,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7361317873001099,0.4470191299915313,0.4338951706886291,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.600670337677002,0.2372506558895111,1.1229703426361084,285.0105285644531,284.95001220703125,304.65106201171875,294.1322631835937,299.46453857421875,297.2462158203125,285.00946044921875,1.0,0.7860972285270691,0.3933007717132568,0.3933007717132568,1.0,1.0,-3.7115535736083984,1.1101503372192385,2.60140323638916,0.2676558494567871,0.9951306581497192,0.9951306581497192,0.0,408.9674682617188,410.0,68645.515625,0.0,5509.34521484375,1.0,278.5438232421875,282.81256103515625,297.1117553710937,301.48748779296875,293.1499938964844,293.1499938964844,278.25,33645.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273471236228944,1.0,0.0,0.0,3.8449010848999023,3.844926834106445,9.86424083748716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.203125,0.0,1742.44873046875,1895.4371337890625,0.0,3656.801025390625,0.9473814964294434,1.0,0.0,3.0,1.0,0.0
17937660,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7592621445655823,0.4934380948543548,0.4540148079395294,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8522672653198242,0.709220290184021,0.4758188426494598,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7925813794136047,0.5636931657791138,0.4009785056114197,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7363672852516174,0.4471435248851776,0.434266984462738,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6008389592170715,0.2372445166110992,1.1236249208450315,284.87725830078125,284.95001220703125,304.6644287109375,294.1430969238281,299.46124267578125,297.2429504394531,284.8788452148437,1.0,0.7864280343055725,0.3924665451049804,0.3924665451049804,1.0,1.0,-3.7144367694854736,1.1085089445114136,2.6059279441833496,0.2656450271606445,0.8979259729385376,0.8979259729385376,0.0,409.0124816894531,410.0,69650.6015625,0.0,5518.4921875,1.0,278.2751770019531,282.6610717773437,297.1714172363281,301.7125549316406,293.1499938964844,293.1499938964844,278.25,38159.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335966110229492,1.0,0.0,0.0,3.7944939136505127,3.794519662857056,9.607291531210649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.5390625,0.0,1716.7464599609375,1895.4371337890625,0.0,3714.0634765625,0.9379972219467164,1.0,0.0,3.0,1.0,0.0
17937720,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7588614821434021,0.4929029047489166,0.4534947574138641,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8520538806915283,0.7090108394622803,0.4756708145141601,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7929052114486694,0.5646839737892151,0.4016416072845459,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7362608313560486,0.4471433758735657,0.4342650175094604,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6006936430931091,0.2371814101934433,1.123409628868103,284.8977355957031,284.95001220703125,304.67193603515625,294.14923095703125,299.4587707519531,297.24041748046875,284.89923095703125,1.0,0.7865062952041626,0.3919972777366638,0.3919972777366638,1.0,1.0,-3.7140939235687256,1.1069283485412598,2.607165575027466,0.2642326354980469,0.8966689109802246,0.8966689109802246,0.0,409.2966003417969,410.0,69499.9453125,0.0,5519.25390625,1.0,278.2560729980469,282.6786193847656,297.1659851074219,301.6700134277344,293.1499938964844,293.1499938964844,278.54998779296875,38375.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340978860855104,1.0,0.0,0.0,3.754125833511353,3.754151344299317,9.403964327248104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.4140625,0.0,1670.4112548828125,1895.4371337890625,0.0,3718.64453125,0.9302930235862732,1.0,0.0,3.0,1.0,0.0
17937780,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.758809506893158,0.492802083492279,0.4530484080314636,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8523996472358704,0.7097541093826294,0.4758977890014648,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7947988510131836,0.5686289072036743,0.4041285812854767,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7367400527000427,0.448038250207901,0.4348405003547668,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6010115146636963,0.2375244200229644,1.124145269393921,285.0108947753906,284.95001220703125,304.69268798828125,294.1664123535156,299.46063232421875,297.2453308105469,285.00982666015625,1.0,0.7869216799736023,0.3906937837600708,0.3906937837600708,1.0,1.0,-3.718505859375,1.1043357849121094,2.61417007446289,0.2607261538505554,0.9978976249694824,0.9978976249694824,0.0,409.0201110839844,410.0,68776.375,0.0,5531.119140625,1.0,278.5438842773437,282.8112487792969,297.145751953125,301.5303039550781,293.1499938964844,293.1499938964844,278.25,33672.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266805648803712,1.0,0.0,0.0,3.853463888168335,3.853489398956299,9.908225138133275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.4697265625,0.0,1753.144287109375,1895.4371337890625,0.0,3650.677978515625,0.949338436126709,1.0,0.0,3.0,1.0,0.0
17937840,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.758809506893158,0.492802083492279,0.4530484080314636,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8523996472358704,0.7097541093826294,0.4758977890014648,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7947988510131836,0.5686289072036743,0.4041285812854767,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7367400527000427,0.448038250207901,0.4348405003547668,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6010115146636963,0.2375244200229644,1.124145269393921,285.0108947753906,284.95001220703125,304.69268798828125,294.1664123535156,299.46063232421875,297.2453308105469,285.00982666015625,1.0,0.7869216799736023,0.3906937837600708,0.3906937837600708,1.0,1.0,-3.718505859375,1.1043357849121094,2.61417007446289,0.2607261538505554,0.9978976249694824,0.9978976249694824,0.0,409.0201110839844,410.0,68776.375,0.0,5531.119140625,1.0,278.5438842773437,282.8112487792969,297.145751953125,301.5303039550781,293.1499938964844,293.1499938964844,278.25,33672.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266805648803712,1.0,0.0,0.0,3.853463888168335,3.853489398956299,9.908225138133275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.4697265625,0.0,1753.144287109375,1895.4371337890625,0.0,3650.677978515625,0.949338436126709,1.0,0.0,3.0,1.0,0.0
17937900,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7587664127349854,0.4921906888484955,0.4528314173221588,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8525657653808594,0.7096147537231445,0.4760384559631347,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7957237958908081,0.5701114535331726,0.4053761065006256,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7369904518127441,0.4481819272041321,0.4351841509342193,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6012049913406372,0.2375472486019134,1.1247810125350952,284.8790588378906,284.95001220703125,304.7030029296875,294.1750793457031,299.4583435058594,297.24334716796875,284.876708984375,1.0,0.7871922850608826,0.3900420069694519,0.3900420069694519,1.0,1.0,-3.721174716949463,1.1031794548034668,2.617995262145996,0.2591707110404968,0.90844464302063,0.90844464302063,0.0,408.9674377441406,410.0,69889.1484375,0.0,5539.009765625,1.0,278.2932434082031,282.659423828125,297.2022705078125,301.7687683105469,293.1499938964844,293.1499938964844,278.25,37028.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320281147956848,1.0,0.0,0.0,3.8319270610809326,3.831953048706055,9.797781785891857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.7099609375,0.0,1753.22265625,1895.4371337890625,0.0,3699.71728515625,0.9450641870498656,1.0,0.0,3.0,1.0,0.0
17937960,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7582302093505859,0.4913925528526306,0.4521357715129852,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8522674441337585,0.7092269659042358,0.4758193790912628,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7961750626564026,0.57142573595047,0.4062981009483337,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7368556261062622,0.4481468796730041,0.4351972043514251,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.601017415523529,0.2374413013458252,1.1245282888412476,284.8973083496094,284.95001220703125,304.7132873535156,294.1838073730469,299.45465087890625,297.2393798828125,284.8988342285156,1.0,0.7873023748397827,0.389415979385376,0.389415979385376,1.0,1.0,-3.720785617828369,1.101077675819397,2.6197078227996826,0.2572972476482391,0.8988445997238159,0.8988445997238159,0.0,409.3526611328125,410.0,69636.1328125,0.0,5540.2724609375,1.0,278.25634765625,282.6766357421875,297.20025634765625,301.7134704589844,293.1499938964844,293.1499938964844,278.54998779296875,38342.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333620071411132,1.0,0.0,0.0,3.763357639312744,3.763383150100708,9.450271249988872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.0986328125,0.0,1681.05322265625,1895.4371337890625,0.0,3711.9189453125,0.9324012398719788,1.0,0.0,3.0,1.0,0.0
17938020,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7581776976585388,0.4912945628166199,0.4516918957233429,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8525760769844055,0.7098802328109741,0.4759844541549682,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7980539202690125,0.5753782987594604,0.4087831676006317,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7373272776603699,0.4490293264389038,0.4357599914073944,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6013222932815552,0.237772136926651,1.1252062320709229,285.01129150390625,284.95001220703125,304.733642578125,294.201416015625,299.4566345214844,297.24432373046875,285.01025390625,1.0,0.787693440914154,0.3881639242172241,0.3881639242172241,1.0,1.0,-3.725007057189941,1.0985544919967651,2.626452684402466,0.2538697719573974,1.0,1.0,0.0,409.0690002441406,410.0,68899.78125,0.0,5551.53857421875,1.0,278.5439453125,282.8101501464844,297.1806640625,301.5735778808594,293.1499938964844,293.1499938964844,278.25,33699.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259424805641174,1.0,0.0,0.0,3.861373424530029,3.861399173736572,9.948942079063272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.8408203125,0.0,1763.0869140625,1895.4371337890625,0.0,3643.894775390625,0.9511466026306152,1.0,0.0,3.0,1.0,0.0
17938080,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7581776976585388,0.4912945628166199,0.4516918957233429,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8525760769844055,0.7098802328109741,0.4759844541549682,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7980539202690125,0.5753782987594604,0.4087831676006317,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7373272776603699,0.4490293264389038,0.4357599914073944,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6013222932815552,0.237772136926651,1.1252062320709229,285.01129150390625,284.95001220703125,304.733642578125,294.201416015625,299.4566345214844,297.24432373046875,285.01025390625,1.0,0.787693440914154,0.3881639242172241,0.3881639242172241,1.0,1.0,-3.725007057189941,1.0985544919967651,2.626452684402466,0.2538697719573974,1.0,1.0,0.0,409.0690002441406,410.0,68899.78125,0.0,5551.53857421875,1.0,278.5439453125,282.8101501464844,297.1806640625,301.5735778808594,293.1499938964844,293.1499938964844,278.25,33699.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259424805641174,1.0,0.0,0.0,3.861373424530029,3.861399173736572,9.948942079063272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.8408203125,0.0,1763.0869140625,1895.4371337890625,0.0,3643.894775390625,0.9511466026306152,1.0,0.0,3.0,1.0,0.0
17938140,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7575942873954773,0.489890456199646,0.4507800042629242,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8524054288864136,0.7092688679695129,0.4758481979370117,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7994120717048645,0.5781731009483337,0.4109508395195007,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7374308705329895,0.449123352766037,0.4361020028591156,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6013133525848389,0.2376768141984939,1.1255338191986084,284.8973693847656,284.95001220703125,304.7538146972656,294.21923828125,299.4506225585937,297.23846435546875,284.89874267578125,1.0,0.7880529761314392,0.3869118690490722,0.3869118690490722,1.0,1.0,-3.7271015644073486,1.0952978134155271,2.6318037509918213,0.2504470646381378,0.900827407836914,0.900827407836914,0.0,409.4014892578125,410.0,69764.0703125,0.0,5560.142578125,1.0,278.2567749023437,282.6750793457031,297.2350158691406,301.7567749023437,293.1499938964844,293.1499938964844,278.1499938964844,38326.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325630068778992,1.0,0.0,0.0,3.77197265625,3.771998405456543,9.493587640463376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.7919921875,0.0,1691.1392822265625,1895.4371337890625,0.0,3704.611572265625,0.9342662692070008,1.0,0.0,3.0,1.0,0.0
17938200,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7575942873954773,0.489890456199646,0.4507800042629242,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8524054288864136,0.7092688679695129,0.4758481979370117,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7994120717048645,0.5781731009483337,0.4109508395195007,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7374308705329895,0.449123352766037,0.4361020028591156,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6013133525848389,0.2376768141984939,1.1255338191986084,284.8973693847656,284.95001220703125,304.7538146972656,294.21923828125,299.4506225585937,297.23846435546875,284.89874267578125,1.0,0.7880529761314392,0.3869118690490722,0.3869118690490722,1.0,1.0,-3.7271015644073486,1.0952978134155271,2.6318037509918213,0.2504470646381378,0.900827407836914,0.900827407836914,0.0,409.4014892578125,410.0,69764.0703125,0.0,5560.142578125,1.0,278.2567749023437,282.6750793457031,297.2350158691406,301.7567749023437,293.1499938964844,293.1499938964844,278.1499938964844,38326.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325630068778992,1.0,0.0,0.0,3.77197265625,3.771998405456543,9.493587640463376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.7919921875,0.0,1691.1392822265625,1895.4371337890625,0.0,3704.611572265625,0.9342662692070008,1.0,0.0,3.0,1.0,0.0
17938260,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7569295763969421,0.4888916313648224,0.4497441053390503,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8521052002906799,0.7088968753814697,0.4755143821239471,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8006845116615295,0.5813086032867432,0.4130211174488067,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7374104261398315,0.4493492245674133,0.4362314641475677,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6011236906051636,0.2375975996255874,1.1250067949295044,284.9180603027344,284.95001220703125,304.773681640625,294.2372436523437,299.4471130371094,297.23590087890625,284.9194641113281,1.0,0.7881936430931091,0.385721355676651,0.385721355676651,1.0,1.0,-3.727290391921997,1.091598391532898,2.6356918811798096,0.2467938065528869,0.8792145252227783,0.8792145252227783,0.0,409.6621398925781,410.0,69580.015625,0.0,5562.42431640625,1.0,278.1522827148437,282.6859741210937,297.23388671875,301.7305603027344,293.1499938964844,293.1499938964844,278.45001220703125,38419.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322683215141296,1.0,0.0,0.0,3.6660993099212646,3.666123867034912,8.968127076514065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9951171875,0.0,1569.333984375,1895.4371337890625,0.0,3701.9150390625,0.9109690189361572,1.0,0.0,3.0,1.0,0.0
17938320,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7569295763969421,0.4888916313648224,0.4497441053390503,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8521052002906799,0.7088968753814697,0.4755143821239471,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8006845116615295,0.5813086032867432,0.4130211174488067,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7374104261398315,0.4493492245674133,0.4362314641475677,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6011236906051636,0.2375975996255874,1.1250067949295044,284.9180603027344,284.95001220703125,304.773681640625,294.2372436523437,299.4471130371094,297.23590087890625,284.9194641113281,1.0,0.7881936430931091,0.385721355676651,0.385721355676651,1.0,1.0,-3.727290391921997,1.091598391532898,2.6356918811798096,0.2467938065528869,0.8792145252227783,0.8792145252227783,0.0,409.6621398925781,410.0,69580.015625,0.0,5562.42431640625,1.0,278.1522827148437,282.6859741210937,297.23388671875,301.7305603027344,293.1499938964844,293.1499938964844,278.45001220703125,38419.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322683215141296,1.0,0.0,0.0,3.6660993099212646,3.666123867034912,8.968127076514065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9951171875,0.0,1569.333984375,1895.4371337890625,0.0,3701.9150390625,0.9109690189361572,1.0,0.0,3.0,1.0,0.0
17938380,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7572488188743591,0.4890436828136444,0.4496456980705261,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8527215123176575,0.7097152471542358,0.4758578538894653,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8029032945632935,0.5854917764663696,0.4157426655292511,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7381687164306641,0.4504153132438659,0.4370171427726745,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.601701021194458,0.2380418479442596,1.1262366771697998,285.01678466796875,284.95001220703125,304.79327392578125,294.25543212890625,299.4510498046875,297.243408203125,285.0155029296875,1.0,0.7886454463005066,0.3845308423042297,0.3845308423042297,1.0,1.0,-3.733453512191773,1.0898733139038086,2.643580198287964,0.2437048554420471,0.979469358921051,0.979469358921051,0.0,409.0015563964844,410.0,69019.125,0.0,5577.330078125,1.0,278.4432678222656,282.80419921875,297.23065185546875,301.6271667480469,293.1499938964844,293.1499938964844,278.1499938964844,33330.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242253303527832,1.0,0.0,0.0,3.784463405609131,3.784488439559937,9.556566737956018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.0625,0.0,1667.2652587890625,1895.4371337890625,0.0,3628.099853515625,0.933501660823822,1.0,0.0,3.0,1.0,0.0
