time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7572488188743591,0.4890436828136444,0.4496456980705261,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8527215123176575,0.7097152471542358,0.4758578538894653,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8029032945632935,0.5854917764663696,0.4157426655292511,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7381687164306641,0.4504153132438659,0.4370171427726745,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.601701021194458,0.2380418479442596,1.1262366771697998,285.01678466796875,284.95001220703125,304.79327392578125,294.25543212890625,299.4510498046875,297.243408203125,285.0155029296875,1.0,0.7886454463005066,0.3845308423042297,0.3845308423042297,1.0,1.0,-3.733453512191773,1.0898733139038086,2.643580198287964,0.2437048554420471,0.979469358921051,0.979469358921051,0.0,409.0015563964844,410.0,69019.125,0.0,5577.330078125,1.0,278.4432678222656,282.80419921875,297.23065185546875,301.6271667480469,293.1499938964844,293.1499938964844,278.1499938964844,33330.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242253303527832,1.0,0.0,0.0,3.784463405609131,3.784488439559937,9.556566737956018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.0625,0.0,1667.2652587890625,1895.4371337890625,0.0,3628.099853515625,0.933501660823822,1.0,0.0,3.0,1.0,0.0
17938500,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7572305202484131,0.4884583652019501,0.4494607150554657,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8528774976730347,0.709510326385498,0.4759657382965088,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8038347363471985,0.5869871377944946,0.4170125424861908,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7384400367736816,0.4505738019943237,0.4373864531517029,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6019189357757568,0.2380781322717666,1.1269638538360596,284.8862609863281,284.95001220703125,304.8029479980469,294.2645874023437,299.44903564453125,297.2417297363281,284.88427734375,1.0,0.7889266610145569,0.3839356005191803,0.3839356005191803,1.0,1.0,-3.736273050308228,1.088910698890686,2.647362232208252,0.2422681152820587,0.8928790092468262,0.8928790092468262,0.0,408.9346618652344,410.0,70108.296875,0.0,5585.6455078125,1.0,278.1947021484375,282.6545104980469,297.29034423828125,301.8715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36973.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295806288719176,1.0,0.0,0.0,3.762693881988525,3.76271915435791,9.446937383472688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.5712890625,0.0,1669.7041015625,1895.4371337890625,0.0,3677.29638671875,0.9293850660324096,1.0,0.0,3.0,1.0,0.0
17938560,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7567104697227478,0.4876981973648071,0.448795348405838,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8525546789169312,0.7090634703636169,0.4757066369056701,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8042774796485901,0.5883209705352783,0.4179447591304779,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7383114099502563,0.4505541026592254,0.4374139606952667,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6017423868179321,0.2379839122295379,1.1267684698104858,284.9058837890625,284.95001220703125,304.81256103515625,294.2738037109375,299.44549560546875,297.2381286621094,284.9071044921875,1.0,0.7890443205833435,0.3833480775356293,0.3833480775356293,1.0,1.0,-3.735949993133545,1.0869362354278564,2.649013996124268,0.2404557317495346,0.8871113657951355,0.8871113657951355,0.0,409.3209838867188,410.0,69873.921875,0.0,5587.1220703125,1.0,278.15679931640625,282.6719665527344,297.2898864746094,301.819580078125,293.1499938964844,293.1499938964844,278.45001220703125,38137.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309424757957458,1.0,0.0,0.0,3.697420835494995,3.6974456310272217,9.122020401264308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.9541015625,0.0,1602.772216796875,1895.4371337890625,0.0,3689.77685546875,0.9175808429718018,1.0,0.0,3.0,1.0,0.0
17938620,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7566348314285278,0.4875704348087311,0.448358416557312,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8527655005455017,0.7094939351081848,0.4757517576217651,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8060932159423828,0.5922497510910034,0.4204320311546325,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7387547492980957,0.4513983428478241,0.4379664957523346,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6020212173461914,0.2382931411266327,1.1274343729019165,285.0080261230469,284.95001220703125,304.8314514160156,294.2923583984375,299.4471435546875,297.24285888671875,285.0068359375,1.0,0.7894303798675537,0.3821730315685272,0.3821730315685272,1.0,1.0,-3.73995041847229,1.0845234394073486,2.6554269790649414,0.2370903342962265,0.9822205305099488,0.9822205305099488,0.0,409.08795166015625,410.0,69227.78125,0.0,5598.0986328125,1.0,278.44354248046875,282.794189453125,297.2728271484375,301.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,33527.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238256216049194,1.0,0.0,0.0,3.804645538330078,3.804670810699463,9.65876779446262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.8603515625,0.0,1692.8355712890625,1895.4371337890625,0.0,3624.421142578125,0.9381843209266664,1.0,0.0,3.0,1.0,0.0
17938680,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7566348314285278,0.4875704348087311,0.448358416557312,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8527655005455017,0.7094939351081848,0.4757517576217651,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8060932159423828,0.5922497510910034,0.4204320311546325,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7387547492980957,0.4513983428478241,0.4379664957523346,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6020212173461914,0.2382931411266327,1.1274343729019165,285.0080261230469,284.95001220703125,304.8314514160156,294.2923583984375,299.4471435546875,297.24285888671875,285.0068359375,1.0,0.7894303798675537,0.3821730315685272,0.3821730315685272,1.0,1.0,-3.73995041847229,1.0845234394073486,2.6554269790649414,0.2370903342962265,0.9822205305099488,0.9822205305099488,0.0,409.08795166015625,410.0,69227.78125,0.0,5598.0986328125,1.0,278.44354248046875,282.794189453125,297.2728271484375,301.6878967285156,293.1499938964844,293.1499938964844,278.1499938964844,33527.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238256216049194,1.0,0.0,0.0,3.804645538330078,3.804670810699463,9.65876779446262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.8603515625,0.0,1692.8355712890625,1895.4371337890625,0.0,3624.421142578125,0.9381843209266664,1.0,0.0,3.0,1.0,0.0
17938740,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7560222148895264,0.4861861765384674,0.4474453926086426,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8524817824363708,0.7086876034736633,0.4754761457443237,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.807356059551239,0.5950122475624084,0.4225721955299377,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7388112545013428,0.4514594674110412,0.4382701218128204,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.601961612701416,0.2381712198257446,1.1276350021362305,284.9007263183594,284.95001220703125,304.8500061035156,294.3110656738281,299.4408874511719,297.2370300292969,284.9020690917969,1.0,0.789753794670105,0.3809979856014251,0.3809979856014251,1.0,1.0,-3.7415711879730233,1.0813069343566897,2.660264253616333,0.233693853020668,0.8875072598457336,0.8875072598457336,0.0,409.4631652832031,410.0,70028.8515625,0.0,5605.55126953125,1.0,278.1563720703125,282.665771484375,297.3271789550781,301.8686218261719,293.1499938964844,293.1499938964844,278.45001220703125,38367.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304296374320984,1.0,0.0,0.0,3.710099220275879,3.710124254226685,9.184686291519028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6904296875,0.0,1619.072998046875,1895.4371337890625,0.0,3685.07861328125,0.9204986691474916,1.0,0.0,3.0,1.0,0.0
17938800,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7560222148895264,0.4861861765384674,0.4474453926086426,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8524817824363708,0.7086876034736633,0.4754761457443237,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.807356059551239,0.5950122475624084,0.4225721955299377,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7388112545013428,0.4514594674110412,0.4382701218128204,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.601961612701416,0.2381712198257446,1.1276350021362305,284.9007263183594,284.95001220703125,304.8500061035156,294.3110656738281,299.4408874511719,297.2370300292969,284.9020690917969,1.0,0.789753794670105,0.3809979856014251,0.3809979856014251,1.0,1.0,-3.7415711879730233,1.0813069343566897,2.660264253616333,0.233693853020668,0.8875072598457336,0.8875072598457336,0.0,409.4631652832031,410.0,70028.8515625,0.0,5605.55126953125,1.0,278.1563720703125,282.665771484375,297.3271789550781,301.8686218261719,293.1499938964844,293.1499938964844,278.45001220703125,38367.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304296374320984,1.0,0.0,0.0,3.710099220275879,3.710124254226685,9.184686291519028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6904296875,0.0,1619.072998046875,1895.4371337890625,0.0,3685.07861328125,0.9204986691474916,1.0,0.0,3.0,1.0,0.0
17938860,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7558450698852539,0.4861086308956146,0.4470069408416748,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.852492094039917,0.7089307308197021,0.4753700196743011,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8085069060325623,0.5978425741195679,0.4242646396160126,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7390191555023193,0.4520357847213745,0.4385522305965423,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6020390391349792,0.2383553385734558,1.127735614776611,285.0166320800781,284.95001220703125,304.86309814453125,294.3247375488281,299.4420166015625,297.2403564453125,285.015380859375,1.0,0.7899452447891235,0.3801952004432678,0.3801952004432678,1.0,1.0,-3.743346929550171,1.079328536987305,2.664018392562866,0.2312016636133194,0.978434145450592,0.978434145450592,0.0,409.376708984375,410.0,69236.0078125,0.0,5610.56005859375,1.0,278.4302673339844,282.8001403808594,297.294921875,301.6913146972656,293.1499938964844,293.1499938964844,278.45001220703125,33577.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235596656799316,1.0,0.0,0.0,3.787034749984741,3.787059783935547,9.569557732902467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.994140625,0.0,1672.229736328125,1895.4371337890625,0.0,3621.97216796875,0.9346619844436646,1.0,0.0,3.0,1.0,0.0
17938920,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7559638619422913,0.4860850274562835,0.4470210075378418,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8526737093925476,0.7090550661087036,0.4754679501056671,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8091270327568054,0.5989471673965454,0.425053209066391,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7392528057098389,0.4522942006587982,0.438799500465393,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6022228598594666,0.2384607344865799,1.1281627416610718,285.0067443847656,284.95001220703125,304.8681335449219,294.3301086425781,299.4426574707031,297.2418518066406,285.0056457519531,1.0,0.7900905609130859,0.3798829913139343,0.3798829913139343,1.0,1.0,-3.7452926635742174,1.078967809677124,2.6663248538970947,0.2304105311632156,0.9833270311355592,0.9833270311355592,0.0,409.1854248046875,410.0,69350.859375,0.0,5615.400390625,1.0,278.443603515625,282.7919616699219,297.3096923828125,301.7332458496094,293.1499938964844,293.1499938964844,278.1499938964844,33629.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230875372886658,1.0,0.0,0.0,3.813286542892456,3.8133115768432617,9.702689567347988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.0009765625,0.0,1704.0037841796875,1895.4371337890625,0.0,3617.624755859375,0.9402114748954772,1.0,0.0,3.0,1.0,0.0
17938980,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7553793787956238,0.4847297370433807,0.4461340308189392,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8523857593536377,0.7081987261772156,0.475158542394638,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8103616833686829,0.6017013192176819,0.4271900355815887,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7393221259117126,0.452357530593872,0.4391034245491028,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6021679043769836,0.2383332103490829,1.1283241510391235,284.900390625,284.95001220703125,304.8858642578125,294.349609375,299.43658447265625,297.2362060546875,284.9017639160156,1.0,0.790387749671936,0.3787680268287658,0.3787680268287658,1.0,1.0,-3.746835947036743,1.0759011507034302,2.6709349155426025,0.227149948477745,0.8887457251548767,0.8887457251548767,0.0,409.5193176269531,410.0,70149.109375,0.0,5622.36083984375,1.0,278.15631103515625,282.6643371582031,297.3649597167969,301.9143371582031,293.1499938964844,293.1499938964844,278.45001220703125,38402.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295300245285034,1.0,0.0,0.0,3.7175486087799072,3.717573881149292,9.2216072289375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.115234375,0.0,1627.937744140625,1895.4371337890625,0.0,3676.83251953125,0.9221901297569276,1.0,0.0,3.0,1.0,0.0
17939040,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7553793787956238,0.4847297370433807,0.4461340308189392,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8523857593536377,0.7081987261772156,0.475158542394638,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8103616833686829,0.6017013192176819,0.4271900355815887,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7393221259117126,0.452357530593872,0.4391034245491028,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6021679043769836,0.2383332103490829,1.1283241510391235,284.900390625,284.95001220703125,304.8858642578125,294.349609375,299.43658447265625,297.2362060546875,284.9017639160156,1.0,0.790387749671936,0.3787680268287658,0.3787680268287658,1.0,1.0,-3.746835947036743,1.0759011507034302,2.6709349155426025,0.227149948477745,0.8887457251548767,0.8887457251548767,0.0,409.5193176269531,410.0,70149.109375,0.0,5622.36083984375,1.0,278.15631103515625,282.6643371582031,297.3649597167969,301.9143371582031,293.1499938964844,293.1499938964844,278.45001220703125,38402.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295300245285034,1.0,0.0,0.0,3.7175486087799072,3.717573881149292,9.2216072289375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.115234375,0.0,1627.937744140625,1895.4371337890625,0.0,3676.83251953125,0.9221901297569276,1.0,0.0,3.0,1.0,0.0
17939100,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.75513756275177,0.4846126735210418,0.4457172751426697,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8522683382034302,0.708260715007782,0.4749805033206939,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8110220432281494,0.6035990118980408,0.428275465965271,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7393706440925598,0.452700525522232,0.4392181932926178,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6021268963813782,0.2384205609560012,1.1281726360321045,285.0177307128906,284.95001220703125,304.8945007324219,294.3594970703125,299.43670654296875,297.23785400390625,285.0190734863281,1.0,0.7904754281044006,0.3782105147838592,0.3782105147838592,1.0,1.0,-3.747281789779663,1.0742669105529783,2.673014879226685,0.2253222316503524,0.9707155227661132,0.9707155227661132,0.0,409.5672302246094,410.0,69260.3828125,0.0,5624.0849609375,1.0,278.4036560058594,282.79931640625,297.3287658691406,301.70770263671875,293.1499938964844,293.1499938964844,278.45001220703125,34317.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239211678504944,1.0,0.0,0.0,3.760541915893554,3.760566711425781,9.43613486015238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.828125,0.0,1646.6939697265625,1895.4371337890625,0.0,3625.300537109375,0.9303868412971495,1.0,0.0,3.0,1.0,0.0
17939160,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7553344964981079,0.4846469163894653,0.4457247257232666,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8525626063346863,0.7085118293762207,0.4751135408878326,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8120858669281006,0.6056326031684875,0.429665058851242,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7397693991661072,0.4531948268413543,0.439633160829544,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6024297475814819,0.2386197447776794,1.1288299560546875,285.0076599121094,284.95001220703125,304.9030456542969,294.36944580078125,299.4382019042969,297.2411499023437,285.0065612792969,1.0,0.7907079458236694,0.3776694238185882,0.3776694238185882,1.0,1.0,-3.750478982925415,1.073572039604187,2.6769068241119385,0.2238745093345642,0.9855078458786012,0.9855078458786012,0.0,409.2223510742188,410.0,69462.8046875,0.0,5631.865234375,1.0,278.4437255859375,282.7918395996094,297.3484802246094,301.779296875,293.1499938964844,293.1499938964844,278.1499938964844,33632.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221164584159852,1.0,0.0,0.0,3.819710969924927,3.819736242294312,9.735410912981024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.439453125,0.0,1711.7696533203125,1895.4371337890625,0.0,3608.677490234375,0.9416983723640442,1.0,0.0,3.0,1.0,0.0
17939220,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7547613382339478,0.4833057522773742,0.4448547959327698,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8522558808326721,0.7075954675674438,0.4747681021690368,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8132815957069397,0.6083611249923706,0.4317900538444519,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7398405075073242,0.4532544612884521,0.4399373829364776,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6023740172386169,0.2384875267744064,1.128978610038757,284.900146484375,284.95001220703125,304.91961669921875,294.3895874023437,299.4319152832031,297.2355041503906,284.9015197753906,1.0,0.7909928560256958,0.3765872418880462,0.3765872418880462,1.0,1.0,-3.751951694488525,1.0705714225769043,2.681380271911621,0.2206839025020599,0.8903756737709045,0.8903756737709045,0.0,409.5470886230469,410.0,70271.28125,0.0,5638.55908203125,1.0,278.1562805175781,282.6631164550781,297.4047546386719,301.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,38393.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285276532173156,1.0,0.0,0.0,3.7249696254730233,3.724994659423828,9.25845995425334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.421875,0.0,1636.4619140625,1895.4371337890625,0.0,3667.63818359375,0.9238318800926208,1.0,0.0,3.0,1.0,0.0
17939280,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7547613382339478,0.4833057522773742,0.4448547959327698,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8522558808326721,0.7075954675674438,0.4747681021690368,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8132815957069397,0.6083611249923706,0.4317900538444519,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7398405075073242,0.4532544612884521,0.4399373829364776,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6023740172386169,0.2384875267744064,1.128978610038757,284.900146484375,284.95001220703125,304.91961669921875,294.3895874023437,299.4319152832031,297.2355041503906,284.9015197753906,1.0,0.7909928560256958,0.3765872418880462,0.3765872418880462,1.0,1.0,-3.751951694488525,1.0705714225769043,2.681380271911621,0.2206839025020599,0.8903756737709045,0.8903756737709045,0.0,409.5470886230469,410.0,70271.28125,0.0,5638.55908203125,1.0,278.1562805175781,282.6631164550781,297.4047546386719,301.9622497558594,293.1499938964844,293.1499938964844,278.45001220703125,38393.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285276532173156,1.0,0.0,0.0,3.7249696254730233,3.724994659423828,9.25845995425334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.421875,0.0,1636.4619140625,1895.4371337890625,0.0,3667.63818359375,0.9238318800926208,1.0,0.0,3.0,1.0,0.0
17939340,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7547207474708557,0.4832332730293274,0.4444555640220642,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8524087071418762,0.707847535610199,0.474683403968811,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8149580955505371,0.6122772097587585,0.4342527389526367,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7402853965759277,0.4540879726409912,0.4404632449150085,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6026300191879272,0.2387685477733612,1.1294589042663574,285.0079345703125,284.95001220703125,304.9354858398437,294.409912109375,299.4331970214844,297.2404479980469,285.0068359375,1.0,0.7912997007369995,0.3755050301551819,0.3755050301551819,1.0,1.0,-3.755488157272339,1.0682449340820312,2.687243223190308,0.2174249440431594,0.9876551032066344,0.9876551032066344,0.0,409.2466430664063,410.0,69578.3671875,0.0,5647.73095703125,1.0,278.4436950683594,282.7912292480469,297.3890991210937,301.8279113769531,293.1499938964844,293.1499938964844,278.1499938964844,33659.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211186766624452,1.0,0.0,0.0,3.826496362686157,3.826521635055542,9.770029691935631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.3828125,0.0,1720.175048828125,1895.4371337890625,0.0,3599.478515625,0.9432224631309508,1.0,0.0,3.0,1.0,0.0
17939400,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7547207474708557,0.4832332730293274,0.4444555640220642,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8524087071418762,0.707847535610199,0.474683403968811,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8149580955505371,0.6122772097587585,0.4342527389526367,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7402853965759277,0.4540879726409912,0.4404632449150085,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6026300191879272,0.2387685477733612,1.1294589042663574,285.0079345703125,284.95001220703125,304.9354858398437,294.409912109375,299.4331970214844,297.2404479980469,285.0068359375,1.0,0.7912997007369995,0.3755050301551819,0.3755050301551819,1.0,1.0,-3.755488157272339,1.0682449340820312,2.687243223190308,0.2174249440431594,0.9876551032066344,0.9876551032066344,0.0,409.2466430664063,410.0,69578.3671875,0.0,5647.73095703125,1.0,278.4436950683594,282.7912292480469,297.3890991210937,301.8279113769531,293.1499938964844,293.1499938964844,278.1499938964844,33659.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211186766624452,1.0,0.0,0.0,3.826496362686157,3.826521635055542,9.770029691935631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.3828125,0.0,1720.175048828125,1895.4371337890625,0.0,3599.478515625,0.9432224631309508,1.0,0.0,3.0,1.0,0.0
17939460,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7541463375091553,0.481898158788681,0.4435918629169464,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8520718216896057,0.7068650126457214,0.4742955267429352,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8161081671714783,0.6149685382843018,0.4363552331924438,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7403476238250732,0.4541369080543518,0.440759539604187,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6025638580322266,0.2386278063058853,1.1295764446258545,284.8996276855469,284.95001220703125,304.9505615234375,294.4303283691406,299.4264221191406,297.2347412109375,284.9010009765625,1.0,0.7915705442428589,0.3744357228279114,0.3744357228279114,1.0,1.0,-3.756821632385254,1.0652241706848145,2.6915974617004395,0.2142403572797775,0.8919325470924377,0.8919325470924377,0.0,409.5765686035156,410.0,70392.96875,0.0,5654.0341796875,1.0,278.1562194824219,282.6617736816406,297.44549560546875,302.0113525390625,293.1499938964844,293.1499938964844,278.45001220703125,38392.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275163412094116,1.0,0.0,0.0,3.73244881629944,3.7324740886688232,9.295677045884077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.8974609375,0.0,1645.1505126953125,1895.4371337890625,0.0,3658.354736328125,0.9254929423332214,1.0,0.0,3.0,1.0,0.0
17939520,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7541463375091553,0.481898158788681,0.4435918629169464,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8520718216896057,0.7068650126457214,0.4742955267429352,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8161081671714783,0.6149685382843018,0.4363552331924438,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7403476238250732,0.4541369080543518,0.440759539604187,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6025638580322266,0.2386278063058853,1.1295764446258545,284.8996276855469,284.95001220703125,304.9505615234375,294.4303283691406,299.4264221191406,297.2347412109375,284.9010009765625,1.0,0.7915705442428589,0.3744357228279114,0.3744357228279114,1.0,1.0,-3.756821632385254,1.0652241706848145,2.6915974617004395,0.2142403572797775,0.8919325470924377,0.8919325470924377,0.0,409.5765686035156,410.0,70392.96875,0.0,5654.0341796875,1.0,278.1562194824219,282.6617736816406,297.44549560546875,302.0113525390625,293.1499938964844,293.1499938964844,278.45001220703125,38392.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275163412094116,1.0,0.0,0.0,3.73244881629944,3.7324740886688232,9.295677045884077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.8974609375,0.0,1645.1505126953125,1895.4371337890625,0.0,3658.354736328125,0.9254929423332214,1.0,0.0,3.0,1.0,0.0
17939580,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7541046738624573,0.481832891702652,0.4431974589824676,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8521963953971863,0.707054853439331,0.4741686582565307,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8177391290664673,0.618862509727478,0.4387989640235901,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7407853007316589,0.4549629688262939,0.4412766993045807,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6028094291687012,0.2389012724161148,1.1300193071365356,285.0082397460937,284.95001220703125,304.9647827148437,294.4508056640625,299.42724609375,297.2396545410156,285.0071716308594,1.0,0.7918616533279419,0.3733663856983185,0.3733663856983185,1.0,1.0,-3.7602131366729736,1.0628741979599,2.697338819503784,0.2109863460063934,0.9897301197052002,0.9897301197052002,0.0,409.2774963378906,410.0,69689.8125,0.0,5662.78076171875,1.0,278.4437561035156,282.7908630371094,297.4300231933594,301.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,33676.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920111119747162,1.0,0.0,0.0,3.8329827785491934,3.833008289337158,9.803181910683634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.173828125,0.0,1728.1773681640625,1895.4371337890625,0.0,3590.183837890625,0.9447022676467896,1.0,0.0,3.0,1.0,0.0
17939640,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7541046738624573,0.481832891702652,0.4431974589824676,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8521963953971863,0.707054853439331,0.4741686582565307,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8177391290664673,0.618862509727478,0.4387989640235901,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7407853007316589,0.4549629688262939,0.4412766993045807,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6028094291687012,0.2389012724161148,1.1300193071365356,285.0082397460937,284.95001220703125,304.9647827148437,294.4508056640625,299.42724609375,297.2396545410156,285.0071716308594,1.0,0.7918616533279419,0.3733663856983185,0.3733663856983185,1.0,1.0,-3.7602131366729736,1.0628741979599,2.697338819503784,0.2109863460063934,0.9897301197052002,0.9897301197052002,0.0,409.2774963378906,410.0,69689.8125,0.0,5662.78076171875,1.0,278.4437561035156,282.7908630371094,297.4300231933594,301.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,33676.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920111119747162,1.0,0.0,0.0,3.8329827785491934,3.833008289337158,9.803181910683634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.173828125,0.0,1728.1773681640625,1895.4371337890625,0.0,3590.183837890625,0.9447022676467896,1.0,0.0,3.0,1.0,0.0
17939700,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7540558576583862,0.4812521636486053,0.4429971873760223,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8522419333457947,0.7066436409950256,0.4741273522377014,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8185149431228638,0.6202683448791504,0.4400096833705902,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7410047650337219,0.4550656974315643,0.4415836930274963,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6029588580131531,0.2388882935047149,1.1304984092712402,284.878662109375,284.95001220703125,304.9715270996094,294.4610290527344,299.42431640625,297.2376708984375,284.8766784667969,1.0,0.7920687794685364,0.3728317320346832,0.3728317320346832,1.0,1.0,-3.762312173843384,1.061817646026611,2.7004945278167725,0.2095549702644348,0.9011029601097108,0.9011029601097108,0.0,409.22698974609375,410.0,70774.1640625,0.0,5669.03955078125,1.0,278.1937255859375,282.64190673828125,297.48712158203125,302.1158447265625,293.1499938964844,293.1499938964844,278.1499938964844,37171.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253057837486268,1.0,0.0,0.0,3.808247327804565,3.808273077011109,9.67706341725716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.111328125,0.0,1725.6043701171875,1895.4371337890625,0.0,3638.04052734375,0.9397921562194824,1.0,0.0,3.0,1.0,0.0
17939760,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.753533124923706,0.4805082082748413,0.4423430263996124,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.851834237575531,0.7060127854347229,0.4737417101860046,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8188520669937134,0.6215174794197083,0.4408788084983825,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7408411502838135,0.4550029635429382,0.4415653944015503,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.602735161781311,0.2387532442808151,1.13010573387146,284.8993530273437,284.95001220703125,304.97802734375,294.47119140625,299.41998291015625,297.2339172363281,284.9007873535156,1.0,0.7921172380447388,0.3723201155662536,0.3723201155662536,1.0,1.0,-3.7614166736602783,1.0598684549331665,2.7015483379364014,0.207845002412796,0.8936077356338501,0.8936077356338501,0.0,409.6068420410156,410.0,70509.2734375,0.0,5668.68359375,1.0,278.156494140625,282.6610107421875,297.4862060546875,302.0602111816406,293.1499938964844,293.1499938964844,278.45001220703125,38359.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92647385597229,1.0,0.0,0.0,3.739448308944702,3.739473581314087,9.330573789156916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.419921875,0.0,1653.0692138671875,1895.4371337890625,0.0,3648.778564453125,0.927104651927948,1.0,0.0,3.0,1.0,0.0
17939820,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7534905672073364,0.4804480075836181,0.4419543445110321,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8519304990768433,0.7061337232589722,0.4735734760761261,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8204376697540283,0.6253485083580017,0.4432923197746277,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7412716746330261,0.4558204710483551,0.4420748054981231,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6029714345932007,0.239019438624382,1.130518078804016,285.00848388671875,284.95001220703125,304.9902648925781,294.4914855957031,299.4203186035156,297.2386169433594,285.00738525390625,1.0,0.7923926115036011,0.3712969124317169,0.3712969124317169,1.0,1.0,-3.7646617889404297,1.0576034784317017,2.7070581912994385,0.2047106325626373,0.9917032122612,0.9917032122612,0.0,409.3104248046875,410.0,69796.8359375,0.0,5677.00439453125,1.0,278.4438171386719,282.7906188964844,297.4707946777344,301.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,33692.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919105350971222,1.0,0.0,0.0,3.839121341705322,3.839146852493286,9.834606089498266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.341796875,0.0,1735.7724609375,1895.4371337890625,0.0,3580.89990234375,0.9461020827293396,1.0,0.0,3.0,1.0,0.0
17939880,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7534905672073364,0.4804480075836181,0.4419543445110321,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8519304990768433,0.7061337232589722,0.4735734760761261,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8204376697540283,0.6253485083580017,0.4432923197746277,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7412716746330261,0.4558204710483551,0.4420748054981231,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6029714345932007,0.239019438624382,1.130518078804016,285.00848388671875,284.95001220703125,304.9902648925781,294.4914855957031,299.4203186035156,297.2386169433594,285.00738525390625,1.0,0.7923926115036011,0.3712969124317169,0.3712969124317169,1.0,1.0,-3.7646617889404297,1.0576034784317017,2.7070581912994385,0.2047106325626373,0.9917032122612,0.9917032122612,0.0,409.3104248046875,410.0,69796.8359375,0.0,5677.00439453125,1.0,278.4438171386719,282.7906188964844,297.4707946777344,301.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,33692.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919105350971222,1.0,0.0,0.0,3.839121341705322,3.839146852493286,9.834606089498266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.341796875,0.0,1735.7724609375,1895.4371337890625,0.0,3580.89990234375,0.9461020827293396,1.0,0.0,3.0,1.0,0.0
17939940,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7529075145721436,0.4791244566440582,0.4411064684391022,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8515150547027588,0.7049821019172668,0.4730845093727112,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8214409351348877,0.6277685761451721,0.4452390372753143,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7413085103034973,0.4558458030223846,0.4423551559448242,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6028769612312317,0.2388592809438705,1.1305714845657349,284.8984069824219,284.95001220703125,305.0013122558594,294.5115051269531,299.4118957519531,297.23199462890625,284.8998107910156,1.0,0.7926220893859863,0.3702736794948578,0.3702736794948578,1.0,1.0,-3.765557050704956,1.0545650720596311,2.710991859436035,0.2016116082668304,0.8945857286453247,0.8945857286453247,0.0,409.6645202636719,410.0,70616.0078125,0.0,5682.10693359375,1.0,278.1561279296875,282.6596984863281,297.52667236328125,302.1082763671875,293.1499938964844,293.1499938964844,278.45001220703125,38402.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254915118217468,1.0,0.0,0.0,3.745856285095215,3.7458815574646,9.362578907712304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.5234375,0.0,1660.9027099609375,1895.4371337890625,0.0,3639.74853515625,0.928478479385376,1.0,0.0,3.0,1.0,0.0
17940000,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7529075145721436,0.4791244566440582,0.4411064684391022,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8515150547027588,0.7049821019172668,0.4730845093727112,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8214409351348877,0.6277685761451721,0.4452390372753143,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7413085103034973,0.4558458030223846,0.4423551559448242,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6028769612312317,0.2388592809438705,1.1305714845657349,284.8984069824219,284.95001220703125,305.0013122558594,294.5115051269531,299.4118957519531,297.23199462890625,284.8998107910156,1.0,0.7926220893859863,0.3702736794948578,0.3702736794948578,1.0,1.0,-3.765557050704956,1.0545650720596311,2.710991859436035,0.2016116082668304,0.8945857286453247,0.8945857286453247,0.0,409.6645202636719,410.0,70616.0078125,0.0,5682.10693359375,1.0,278.1561279296875,282.6596984863281,297.52667236328125,302.1082763671875,293.1499938964844,293.1499938964844,278.45001220703125,38402.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254915118217468,1.0,0.0,0.0,3.745856285095215,3.7458815574646,9.362578907712304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.5234375,0.0,1660.9027099609375,1895.4371337890625,0.0,3639.74853515625,0.928478479385376,1.0,0.0,3.0,1.0,0.0
17940060,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.752764105796814,0.4790821373462677,0.4407010674476623,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8514493703842163,0.7049795389175415,0.4728158414363861,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8225184679031372,0.6306639909744263,0.4469655156135559,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7415547966957092,0.4564760029315948,0.4426789879798889,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6029630899429321,0.2390441000461578,1.130640149116516,285.0151672363281,284.95001220703125,305.0093078613281,294.52734375,299.4113464355469,297.2350769042969,285.0140075683594,1.0,0.7927713990211487,0.3695001602172851,0.3695001602172851,1.0,1.0,-3.767145156860352,1.0525614023208618,2.7145836353302,0.1991051137447357,0.9893155097961426,0.9893155097961426,0.0,409.5242004394531,410.0,69805.96875,0.0,5686.2333984375,1.0,278.4360656738281,282.7962646484375,297.4993896484375,301.9418029785156,293.1499938964844,293.1499938964844,278.45001220703125,33662.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183547496795654,1.0,0.0,0.0,3.827056407928467,3.827081680297852,9.77289005277271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.873046875,0.0,1720.8824462890625,1895.4371337890625,0.0,3573.967529296875,0.9435260891914368,1.0,0.0,3.0,1.0,0.0
17940120,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7528489232063293,0.4790669977664947,0.4407185018062591,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8515482544898987,0.7049899101257324,0.4728393852710724,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8228951096534729,0.6313780546188354,0.4474837779998779,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7417174577713013,0.456651359796524,0.442852109670639,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6030864119529724,0.2391110062599182,1.1309216022491455,285.0084228515625,284.95001220703125,305.0111694335937,294.53125,299.4112548828125,297.23590087890625,285.0073547363281,1.0,0.7928575277328491,0.3693067729473114,0.3693067729473114,1.0,1.0,-3.768377542495728,1.0523263216018677,2.7160511016845703,0.1985962837934494,0.993043839931488,0.993043839931488,0.0,409.3888854980469,410.0,69888.0390625,0.0,5689.24169921875,1.0,278.4438171386719,282.7905578613281,297.5105285644531,301.9713439941406,293.1499938964844,293.1499938964844,278.1499938964844,33719.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181069135665894,1.0,0.0,0.0,3.8441779613494873,3.844203472137451,9.860528962235549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.7236328125,0.0,1742.1541748046875,1895.4371337890625,0.0,3571.677734375,0.9472647309303284,1.0,0.0,3.0,1.0,0.0
17940180,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7522672414779663,0.4777478575706482,0.4398755729198456,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8510990738868713,0.7037618160247803,0.4722952842712402,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8238398432731628,0.6337128281593323,0.4493517875671386,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7417464852333069,0.4566627144813537,0.4431208372116089,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6029794812202454,0.2389382719993591,1.1309187412261963,284.89794921875,284.95001220703125,305.01971435546875,294.55059814453125,299.40240478515625,297.229248046875,284.8993530273437,1.0,0.7930527329444885,0.368339866399765,0.368339866399765,1.0,1.0,-3.769007444381714,1.0493754148483276,2.7196319103240967,0.19564089179039,0.8954916596412659,0.8954916596412659,0.0,409.7338562011719,410.0,70704.84375,0.0,5693.4560546875,1.0,278.1560974121094,282.6593933105469,297.5657043457031,302.1538391113281,293.1499938964844,293.1499938964844,278.45001220703125,38415.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924479067325592,1.0,0.0,0.0,3.750777959823608,3.750803470611572,9.387198360855108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.83203125,0.0,1666.775634765625,1895.4371337890625,0.0,3630.43505859375,0.9295827746391296,1.0,0.0,3.0,1.0,0.0
17940240,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7522672414779663,0.4777478575706482,0.4398755729198456,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8510990738868713,0.7037618160247803,0.4722952842712402,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8238398432731628,0.6337128281593323,0.4493517875671386,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7417464852333069,0.4566627144813537,0.4431208372116089,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6029794812202454,0.2389382719993591,1.1309187412261963,284.89794921875,284.95001220703125,305.01971435546875,294.55059814453125,299.40240478515625,297.229248046875,284.8993530273437,1.0,0.7930527329444885,0.368339866399765,0.368339866399765,1.0,1.0,-3.769007444381714,1.0493754148483276,2.7196319103240967,0.19564089179039,0.8954916596412659,0.8954916596412659,0.0,409.7338562011719,410.0,70704.84375,0.0,5693.4560546875,1.0,278.1560974121094,282.6593933105469,297.5657043457031,302.1538391113281,293.1499938964844,293.1499938964844,278.45001220703125,38415.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924479067325592,1.0,0.0,0.0,3.750777959823608,3.750803470611572,9.387198360855108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.83203125,0.0,1666.775634765625,1895.4371337890625,0.0,3630.43505859375,0.9295827746391296,1.0,0.0,3.0,1.0,0.0
