time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7520139813423157,0.4776384234428406,0.4394662380218506,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8508914709091187,0.70363450050354,0.4719924628734588,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8243491649627686,0.6354276537895203,0.4502964913845062,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.741765558719635,0.456978976726532,0.4432077705860138,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6029027104377747,0.2390004843473434,1.1306546926498413,285.0173645019531,284.95001220703125,305.0234680175781,294.5600891113281,299.4010925292969,297.2304077148437,285.0188293457031,1.0,0.7930830121040344,0.3678564131259918,0.3678564131259918,1.0,1.0,-3.768909454345703,1.0477746725082395,2.721134662628174,0.1939583420753479,0.9783856868743896,0.9783856868743896,0.0,409.7944641113281,410.0,69777.1875,0.0,5693.564453125,1.0,278.4043884277344,282.7970886230469,297.5294494628906,301.9447326660156,293.1499938964844,293.1499938964844,278.45001220703125,34430.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188931584358216,1.0,0.0,0.0,3.790915966033936,3.790940999984741,9.589182354829973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.59375,0.0,1683.4693603515625,1895.4371337890625,0.0,3578.940185546875,0.937264919281006,1.0,0.0,3.0,1.0,0.0
17940360,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7522085309028625,0.4776920974254608,0.4394863247871399,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8511074185371399,0.7037073969841003,0.47200608253479,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8252659440040588,0.6372917294502258,0.4515668451786041,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7421489953994751,0.4574549198150635,0.4436031281948089,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6031798124313354,0.2391804307699203,1.1312175989151,285.0086975097656,284.95001220703125,305.02685546875,294.5694580078125,299.40118408203125,297.2333068847656,285.00762939453125,1.0,0.7932612895965576,0.3673895597457886,0.3673895597457886,1.0,1.0,-3.7716355323791504,1.047119140625,2.7245163917541504,0.1926453113555908,0.9942775964736938,0.9942775964736938,0.0,409.4459228515625,410.0,69964.859375,0.0,5699.9169921875,1.0,278.4439697265625,282.7911071777344,297.5486145019531,302.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,33724.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171077609062196,1.0,0.0,0.0,3.84810209274292,3.848127603530884,9.880670859274687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.857421875,0.0,1746.9871826171875,1895.4371337890625,0.0,3562.443359375,0.9481795430183412,1.0,0.0,3.0,1.0,0.0
17940420,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7516340017318726,0.4763790369033813,0.4386511147022247,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8506414294242859,0.7024255990982056,0.4714276194572449,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8261922597885132,0.6395898461341858,0.4534133672714233,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7421744465827942,0.4574519693851471,0.4438605010509491,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6030696630477905,0.2390008717775344,1.131185531616211,284.8976135253906,284.95001220703125,305.03253173828125,294.5877685546875,299.391845703125,297.22686767578125,284.8990478515625,1.0,0.7934361696243286,0.3664558231830597,0.3664558231830597,1.0,1.0,-3.7721409797668457,1.0442277193069458,2.7279131412506104,0.1897701323032379,0.8962686657905579,0.8962686657905579,0.0,409.7771606445313,410.0,70781.2421875,0.0,5703.65478515625,1.0,278.15606689453125,282.6593933105469,297.6029052734375,302.19683837890625,293.1499938964844,293.1499938964844,278.45001220703125,38420.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234930872917176,1.0,0.0,0.0,3.754785060882568,3.754810571670532,9.407266361449728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.2705078125,0.0,1671.532958984375,1895.4371337890625,0.0,3621.359375,0.930477261543274,1.0,0.0,3.0,1.0,0.0
17940480,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7516340017318726,0.4763790369033813,0.4386511147022247,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8506414294242859,0.7024255990982056,0.4714276194572449,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8261922597885132,0.6395898461341858,0.4534133672714233,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7421744465827942,0.4574519693851471,0.4438605010509491,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6030696630477905,0.2390008717775344,1.131185531616211,284.8976135253906,284.95001220703125,305.03253173828125,294.5877685546875,299.391845703125,297.22686767578125,284.8990478515625,1.0,0.7934361696243286,0.3664558231830597,0.3664558231830597,1.0,1.0,-3.7721409797668457,1.0442277193069458,2.7279131412506104,0.1897701323032379,0.8962686657905579,0.8962686657905579,0.0,409.7771606445313,410.0,70781.2421875,0.0,5703.65478515625,1.0,278.15606689453125,282.6593933105469,297.6029052734375,302.19683837890625,293.1499938964844,293.1499938964844,278.45001220703125,38420.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234930872917176,1.0,0.0,0.0,3.754785060882568,3.754810571670532,9.407266361449728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.2705078125,0.0,1671.532958984375,1895.4371337890625,0.0,3621.359375,0.930477261543274,1.0,0.0,3.0,1.0,0.0
17940540,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7515782117843628,0.4763262271881103,0.4382661879062652,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8506307601928711,0.7023176550865173,0.4711043238639831,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8275995254516602,0.6431431770324707,0.4556095898151397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7425717115402222,0.4582307636737823,0.4443304538726806,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6032657623291016,0.2392374575138092,1.131458401679993,285.00848388671875,284.95001220703125,305.03662109375,294.6054077148437,299.3899841308594,297.2310485839844,285.0074157714844,1.0,0.7936269044876099,0.3655221164226532,0.3655221164226532,1.0,1.0,-3.774646759033203,1.041979193687439,2.7326676845550537,0.1867964118719101,0.9950881004333496,0.9950881004333496,0.0,409.47998046875,410.0,70032.828125,0.0,5709.68017578125,1.0,278.4438781738281,282.7913513183594,297.5849609375,302.0568542480469,293.1499938964844,293.1499938964844,278.1499938964844,33754.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916167140007019,1.0,0.0,0.0,3.851475238800049,3.8515007495880127,9.89800128081697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.33203125,0.0,1751.3568115234375,1895.4371337890625,0.0,3553.7451171875,0.9489392638206482,1.0,0.0,3.0,1.0,0.0
17940600,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7515782117843628,0.4763262271881103,0.4382661879062652,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8506307601928711,0.7023176550865173,0.4711043238639831,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8275995254516602,0.6431431770324707,0.4556095898151397,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7425717115402222,0.4582307636737823,0.4443304538726806,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6032657623291016,0.2392374575138092,1.131458401679993,285.00848388671875,284.95001220703125,305.03662109375,294.6054077148437,299.3899841308594,297.2310485839844,285.0074157714844,1.0,0.7936269044876099,0.3655221164226532,0.3655221164226532,1.0,1.0,-3.774646759033203,1.041979193687439,2.7326676845550537,0.1867964118719101,0.9950881004333496,0.9950881004333496,0.0,409.47998046875,410.0,70032.828125,0.0,5709.68017578125,1.0,278.4438781738281,282.7913513183594,297.5849609375,302.0568542480469,293.1499938964844,293.1499938964844,278.1499938964844,33754.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916167140007019,1.0,0.0,0.0,3.851475238800049,3.8515007495880127,9.89800128081697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.33203125,0.0,1751.3568115234375,1895.4371337890625,0.0,3553.7451171875,0.9489392638206482,1.0,0.0,3.0,1.0,0.0
17940660,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7510000467300415,0.4750139415264129,0.4374309480190277,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8501391410827637,0.7009806036949158,0.4704890847206116,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8284987807273865,0.6453980803489685,0.4574279487133026,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7425844669342041,0.4582089483737945,0.4445709884166717,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6031466126441956,0.2390510886907577,1.1313979625701904,284.8972473144531,284.95001220703125,305.0390319824219,294.6223449707031,299.3798828125,297.2247314453125,284.8986511230469,1.0,0.7937846779823303,0.3646003305912018,0.3646003305912018,1.0,1.0,-3.775000810623169,1.0390697717666626,2.735930919647217,0.1839178055524826,0.8967952728271484,0.8967952728271484,0.0,409.8123779296875,410.0,70844.5546875,0.0,5712.95068359375,1.0,278.1560363769531,282.6595764160156,297.6376342773437,302.2366638183594,293.1499938964844,293.1499938964844,278.45001220703125,38432.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922572374343872,1.0,0.0,0.0,3.757948637008667,3.757974147796631,9.423125106877706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.509765625,0.0,1675.3575439453125,1895.4371337890625,0.0,3612.87841796875,0.9311898946762084,1.0,0.0,3.0,1.0,0.0
17940720,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7510000467300415,0.4750139415264129,0.4374309480190277,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8501391410827637,0.7009806036949158,0.4704890847206116,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8284987807273865,0.6453980803489685,0.4574279487133026,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7425844669342041,0.4582089483737945,0.4445709884166717,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6031466126441956,0.2390510886907577,1.1313979625701904,284.8972473144531,284.95001220703125,305.0390319824219,294.6223449707031,299.3798828125,297.2247314453125,284.8986511230469,1.0,0.7937846779823303,0.3646003305912018,0.3646003305912018,1.0,1.0,-3.775000810623169,1.0390697717666626,2.735930919647217,0.1839178055524826,0.8967952728271484,0.8967952728271484,0.0,409.8123779296875,410.0,70844.5546875,0.0,5712.95068359375,1.0,278.1560363769531,282.6595764160156,297.6376342773437,302.2366638183594,293.1499938964844,293.1499938964844,278.45001220703125,38432.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922572374343872,1.0,0.0,0.0,3.757948637008667,3.757974147796631,9.423125106877706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.509765625,0.0,1675.3575439453125,1895.4371337890625,0.0,3612.87841796875,0.9311898946762084,1.0,0.0,3.0,1.0,0.0
17940780,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7509406805038452,0.4749603569507599,0.4370453953742981,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8501039743423462,0.7008175849914551,0.4701298177242279,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8298829197883606,0.6489205956459045,0.4596004784107208,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7429704666137695,0.4589704871177673,0.4450243413448334,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6033347845077515,0.2392817139625549,1.131643533706665,285.0083312988281,284.95001220703125,305.03973388671875,294.638427734375,299.3771667480469,297.22900390625,285.0072631835937,1.0,0.7939585447311401,0.363678514957428,0.363678514957428,1.0,1.0,-3.777362585067749,1.0368047952651978,2.7405576705932617,0.1809359192848205,0.995617151260376,0.995617151260376,0.0,409.5141296386719,410.0,70085.8203125,0.0,5718.5224609375,1.0,278.44390869140625,282.7919311523437,297.6181945800781,302.0945129394531,293.1499938964844,293.1499938964844,278.1499938964844,33772.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152907133102416,1.0,0.0,0.0,3.853881597518921,3.853907346725464,9.910373819366214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.0068359375,0.0,1754.447265625,1895.4371337890625,0.0,3545.63623046875,0.9494951367378236,1.0,0.0,3.0,1.0,0.0
17940840,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7509406805038452,0.4749603569507599,0.4370453953742981,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8501039743423462,0.7008175849914551,0.4701298177242279,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8298829197883606,0.6489205956459045,0.4596004784107208,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7429704666137695,0.4589704871177673,0.4450243413448334,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6033347845077515,0.2392817139625549,1.131643533706665,285.0083312988281,284.95001220703125,305.03973388671875,294.638427734375,299.3771667480469,297.22900390625,285.0072631835937,1.0,0.7939585447311401,0.363678514957428,0.363678514957428,1.0,1.0,-3.777362585067749,1.0368047952651978,2.7405576705932617,0.1809359192848205,0.995617151260376,0.995617151260376,0.0,409.5141296386719,410.0,70085.8203125,0.0,5718.5224609375,1.0,278.44390869140625,282.7919311523437,297.6181945800781,302.0945129394531,293.1499938964844,293.1499938964844,278.1499938964844,33772.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152907133102416,1.0,0.0,0.0,3.853881597518921,3.853907346725464,9.910373819366214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.0068359375,0.0,1754.447265625,1895.4371337890625,0.0,3545.63623046875,0.9494951367378236,1.0,0.0,3.0,1.0,0.0
17940900,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7508901953697205,0.4743935465812683,0.4368570744991302,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.850075900554657,0.7002367973327637,0.4699774086475372,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8305438160896301,0.6501128673553467,0.4606771171092987,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7431682348251343,0.4590376913547516,0.4453025162220001,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6034613847732544,0.2392491847276687,1.1320419311523438,284.8777160644531,284.95001220703125,305.03936767578125,294.6461486816406,299.3724670410156,297.226806640625,284.8756103515625,1.0,0.7941097617149353,0.3632176220417022,0.3632176220417022,1.0,1.0,-3.778992176055908,1.0358039140701294,2.7431883811950684,0.1796463578939438,0.9061811566352844,0.9061811566352844,0.0,409.4591979980469,410.0,71173.6484375,0.0,5723.314453125,1.0,278.1932678222656,282.6419982910156,297.6725158691406,302.3313293457031,293.1499938964844,293.1499938964844,278.1499938964844,37174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920498549938202,1.0,0.0,0.0,3.829445600509644,3.8294715881347656,9.785095471670502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.580078125,0.0,1751.3463134765625,1895.4371337890625,0.0,3593.758544921875,0.944590985774994,1.0,0.0,3.0,1.0,0.0
17940960,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7503616213798523,0.4736523628234863,0.4362123012542724,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.849590003490448,0.6994310021400452,0.4694805145263672,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8307585716247559,0.6511343717575073,0.4613915085792541,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7429718375205994,0.4589309096336365,0.4452477395534515,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6032087206840515,0.2390903681516647,1.1315584182739258,284.897216796875,284.95001220703125,305.03857421875,294.65362548828125,299.36627197265625,297.2228088378906,284.8986511230469,1.0,0.7940995693206787,0.362778902053833,0.362778902053833,1.0,1.0,-3.77757740020752,1.0339136123657229,2.743663787841797,0.1780939549207687,0.8972957134246826,0.8972957134246826,0.0,409.8449096679688,410.0,70891.4765625,0.0,5721.34619140625,1.0,278.1563415527344,282.66046142578125,297.6689758300781,302.2720947265625,293.1499938964844,293.1499938964844,278.45001220703125,38412.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217002987861632,1.0,0.0,0.0,3.759944200515747,3.759969711303711,9.433135801373282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.6162109375,0.0,1677.5595703125,1895.4371337890625,0.0,3604.84130859375,0.9316976070404052,1.0,0.0,3.0,1.0,0.0
17941020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7502994537353516,0.4735951423645019,0.4358264505863189,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8495325446128845,0.6992138028144836,0.4690878689289093,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8321216702461243,0.6546213626861572,0.4635393321514129,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7433474659919739,0.4596734642982483,0.4456847906112671,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.603391170501709,0.2393157333135604,1.1317849159240725,285.0080871582031,284.95001220703125,305.0354919433594,294.6678161621094,299.36285400390625,297.2271423339844,285.0070495605469,1.0,0.7942581176757812,0.3619014620780945,0.3619014620780945,1.0,1.0,-3.77980899810791,1.031743049621582,2.748065948486328,0.1752385050058365,0.995853066444397,0.995853066444397,0.0,409.5461730957031,410.0,70124.578125,0.0,5726.50927734375,1.0,278.44390869140625,282.7926940917969,297.6479187011719,302.1277770996094,293.1499938964844,293.1499938964844,278.1499938964844,33786.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144975543022156,1.0,0.0,0.0,3.8553638458251953,3.8553895950317374,9.917998795572205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.48828125,0.0,1756.3779296875,1895.4371337890625,0.0,3538.29443359375,0.9498388767242432,1.0,0.0,3.0,1.0,0.0
17941080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7502994537353516,0.4735951423645019,0.4358264505863189,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8495325446128845,0.6992138028144836,0.4690878689289093,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8321216702461243,0.6546213626861572,0.4635393321514129,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7433474659919739,0.4596734642982483,0.4456847906112671,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.603391170501709,0.2393157333135604,1.1317849159240725,285.0080871582031,284.95001220703125,305.0354919433594,294.6678161621094,299.36285400390625,297.2271423339844,285.0070495605469,1.0,0.7942581176757812,0.3619014620780945,0.3619014620780945,1.0,1.0,-3.77980899810791,1.031743049621582,2.748065948486328,0.1752385050058365,0.995853066444397,0.995853066444397,0.0,409.5461730957031,410.0,70124.578125,0.0,5726.50927734375,1.0,278.44390869140625,282.7926940917969,297.6479187011719,302.1277770996094,293.1499938964844,293.1499938964844,278.1499938964844,33786.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144975543022156,1.0,0.0,0.0,3.8553638458251953,3.8553895950317374,9.917998795572205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.48828125,0.0,1756.3779296875,1895.4371337890625,0.0,3538.29443359375,0.9498388767242432,1.0,0.0,3.0,1.0,0.0
17941140,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7497167587280273,0.4722842574119568,0.4349925816059112,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8489953875541687,0.6977747082710266,0.468405157327652,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8329718112945557,0.6567851305007935,0.4652995467185974,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.743335485458374,0.459611564874649,0.4458895921707153,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6032578945159912,0.2391183376312255,1.1316791772842407,284.8966369628906,284.95001220703125,305.0304260253906,294.6809387207031,299.3510437011719,297.2209777832031,284.8980407714844,1.0,0.7943833470344543,0.3610240221023559,0.3610240221023559,1.0,1.0,-3.779881238937378,1.02887761592865,2.7510037422180176,0.1724603623151779,0.8970709443092346,0.8970709443092346,0.0,409.87939453125,410.0,70922.0859375,0.0,5728.8994140625,1.0,278.156005859375,282.6609191894531,297.6966247558594,302.3028259277344,293.1499938964844,293.1499938964844,278.45001220703125,38462.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209761619567872,1.0,0.0,0.0,3.760904550552368,3.760930061340332,9.43795555485849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.5537109375,0.0,1679.077392578125,1895.4371337890625,0.0,3598.164306640625,0.9318677186965942,1.0,0.0,3.0,1.0,0.0
17941200,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7497167587280273,0.4722842574119568,0.4349925816059112,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8489953875541687,0.6977747082710266,0.468405157327652,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8329718112945557,0.6567851305007935,0.4652995467185974,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.743335485458374,0.459611564874649,0.4458895921707153,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6032578945159912,0.2391183376312255,1.1316791772842407,284.8966369628906,284.95001220703125,305.0304260253906,294.6809387207031,299.3510437011719,297.2209777832031,284.8980407714844,1.0,0.7943833470344543,0.3610240221023559,0.3610240221023559,1.0,1.0,-3.779881238937378,1.02887761592865,2.7510037422180176,0.1724603623151779,0.8970709443092346,0.8970709443092346,0.0,409.87939453125,410.0,70922.0859375,0.0,5728.8994140625,1.0,278.156005859375,282.6609191894531,297.6966247558594,302.3028259277344,293.1499938964844,293.1499938964844,278.45001220703125,38462.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209761619567872,1.0,0.0,0.0,3.760904550552368,3.760930061340332,9.43795555485849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.5537109375,0.0,1679.077392578125,1895.4371337890625,0.0,3598.164306640625,0.9318677186965942,1.0,0.0,3.0,1.0,0.0
17941260,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7496022582054138,0.4722391664981842,0.4345950782299042,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8488708138465881,0.6975383162498474,0.4679867625236511,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8341013789176941,0.6598334312438965,0.4671227037906647,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7436069250106812,0.4602422714233398,0.4462122917175293,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6033629775047302,0.2393030971288681,1.1317238807678225,285.0118103027344,284.95001220703125,305.02423095703125,294.6915283203125,299.347412109375,297.2248229980469,285.0107116699219,1.0,0.7944827675819397,0.3602985143661499,0.3602985143661499,1.0,1.0,-3.781307458877564,1.026939868927002,2.754367589950561,0.1700238436460495,0.9935010075569152,0.9935010075569152,0.0,409.6614379882813,410.0,70099.625,0.0,5732.0390625,1.0,278.4400329589844,282.7970886230469,297.6673889160156,302.13934326171875,293.1499938964844,293.1499938964844,278.45001220703125,33757.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138875603675842,1.0,0.0,0.0,3.846240758895874,3.846266269683838,9.871115480564183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.390625,0.0,1744.9715576171875,1895.4371337890625,0.0,3532.645751953125,0.947799801826477,1.0,0.0,3.0,1.0,0.0
17941320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7496498823165894,0.4722251892089844,0.4346036612987518,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8489148616790771,0.6975074410438538,0.4679786562919616,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8343132734298706,0.6602370142936707,0.4674195349216461,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7436983585357666,0.4603346884250641,0.446306824684143,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6034327745437622,0.2393386662006378,1.1318793296813965,285.0078125,284.95001220703125,305.02325439453125,294.6929016113281,299.3468933105469,297.2253112792969,285.0067749023437,1.0,0.794524610042572,0.3601995706558227,0.3601995706558227,1.0,1.0,-3.781962156295776,1.026819109916687,2.7551429271698,0.1697563081979751,0.9956212043762208,0.9956212043762208,0.0,409.5805969238281,410.0,70146.3125,0.0,5733.5888671875,1.0,278.44390869140625,282.79364013671875,297.6732482910156,302.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,33801.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138133525848388,1.0,0.0,0.0,3.855682134628296,3.855707883834839,9.919635886035394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.958984375,0.0,1756.891357421875,1895.4371337890625,0.0,3531.958740234375,0.9499211311340332,1.0,0.0,3.0,1.0,0.0
17941380,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7490656971931458,0.4709149301052093,0.4337700307369232,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8483579158782959,0.6960227489471436,0.4672653377056122,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8351405262947083,0.6623532772064209,0.4691489338874817,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7436744570732117,0.4602520167827606,0.4464926719665527,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6032941341400146,0.2391370236873626,1.1317548751831057,284.8965148925781,284.95001220703125,305.0138854980469,294.7035827636719,299.33428955078125,297.2192077636719,284.8979187011719,1.0,0.794633686542511,0.3593751192092895,0.3593751192092895,1.0,1.0,-3.781899690628052,1.02407968044281,2.757819890975952,0.1671430468559265,0.8968111276626587,0.8968111276626587,0.0,409.9126892089844,410.0,70934.7109375,0.0,5735.5458984375,1.0,278.156005859375,282.6621398925781,297.71954345703125,302.3276672363281,293.1499938964844,293.1499938964844,278.45001220703125,38478.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203424453735352,1.0,0.0,0.0,3.76055121421814,3.760576725006104,9.436182040190032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.818359375,0.0,1678.7840576171875,1895.4371337890625,0.0,3592.318603515625,0.9318006038665771,1.0,0.0,3.0,1.0,0.0
17941440,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7490656971931458,0.4709149301052093,0.4337700307369232,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8483579158782959,0.6960227489471436,0.4672653377056122,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8351405262947083,0.6623532772064209,0.4691489338874817,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7436744570732117,0.4602520167827606,0.4464926719665527,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6032941341400146,0.2391370236873626,1.1317548751831057,284.8965148925781,284.95001220703125,305.0138854980469,294.7035827636719,299.33428955078125,297.2192077636719,284.8979187011719,1.0,0.794633686542511,0.3593751192092895,0.3593751192092895,1.0,1.0,-3.781899690628052,1.02407968044281,2.757819890975952,0.1671430468559265,0.8968111276626587,0.8968111276626587,0.0,409.9126892089844,410.0,70934.7109375,0.0,5735.5458984375,1.0,278.156005859375,282.6621398925781,297.71954345703125,302.3276672363281,293.1499938964844,293.1499938964844,278.45001220703125,38478.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203424453735352,1.0,0.0,0.0,3.76055121421814,3.760576725006104,9.436182040190032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.818359375,0.0,1678.7840576171875,1895.4371337890625,0.0,3592.318603515625,0.9318006038665771,1.0,0.0,3.0,1.0,0.0
17941500,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7488059401512146,0.4707999527454376,0.4333596527576446,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8480945229530334,0.695763885974884,0.4668783545494079,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8355903625488281,0.6639822721481323,0.4700237214565277,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7436641454696655,0.4605221450328827,0.4465353190898895,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6031994223594666,0.2391849756240844,1.1314274072647097,285.0162658691406,284.95001220703125,305.00836181640625,294.7084350585937,299.3309631347656,297.22052001953125,285.0177307128906,1.0,0.7946212291717529,0.3589628934860229,0.3589628934860229,1.0,1.0,-3.7814416885375977,1.0225833654403689,2.7588584423065186,0.165634736418724,0.9795198440551758,0.9795198440551758,0.0,409.9707336425781,410.0,69980.7265625,0.0,5734.498046875,1.0,278.4045715332031,282.8005676269531,297.67901611328125,302.1123352050781,293.1499938964844,293.1499938964844,278.45001220703125,34507.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148914217948914,1.0,0.0,0.0,3.7991011142730713,3.799126386642456,9.630637123336785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.6806640625,0.0,1693.841796875,1895.4371337890625,0.0,3541.94091796875,0.9391524791717528,1.0,0.0,3.0,1.0,0.0
17941560,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7489912509918213,0.4708489775657654,0.4333750009536743,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8482534289360046,0.6957048177719116,0.4668057858943939,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8364583253860474,0.6657637357711792,0.4712378084659576,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7440225481987,0.4609524607658386,0.4468884468078613,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6034610867500305,0.2393520772457122,1.1319323778152466,285.0076599121094,284.95001220703125,305.00225830078125,294.71295166015625,299.3290100097656,297.2235717773437,285.0065612792969,1.0,0.7947584390640259,0.358564019203186,0.358564019203186,1.0,1.0,-3.783825874328613,1.022011637687683,2.7618141174316406,0.1644740998744964,0.9950904846191406,0.9950904846191406,0.0,409.616943359375,410.0,70148.9453125,0.0,5739.7705078125,1.0,278.44403076171875,282.79498291015625,297.69342041015625,302.1769104003906,293.1499938964844,293.1499938964844,278.1499938964844,33800.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132474660873412,1.0,0.0,0.0,3.8548195362091056,3.8548452854156494,9.915197551890742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.44140625,0.0,1755.8204345703125,1895.4371337890625,0.0,3526.716552734375,0.9497457146644592,1.0,0.0,3.0,1.0,0.0
17941620,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7484064102172852,0.4695383608341217,0.4325416982173919,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8476790189743042,0.6941772699356079,0.4660642445087433,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8372640609741211,0.6678307056427002,0.4729360044002533,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7439870238304138,0.4608476459980011,0.4470545351505279,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6033182144165039,0.2391465455293655,1.131791591644287,284.8964233398437,284.95001220703125,304.98828125,294.72088623046875,299.3153991699219,297.2174987792969,284.8978271484375,1.0,0.7948513627052307,0.3577662706375122,0.3577662706375122,1.0,1.0,-3.783634185791016,1.019314527511597,2.764319658279419,0.1619446575641632,0.8961983919143677,0.8961983919143677,0.0,409.94635009765625,410.0,70925.0,0.0,5741.3017578125,1.0,278.1560363769531,282.6636657714844,297.73712158203125,302.3457946777344,293.1499938964844,293.1499938964844,278.45001220703125,38498.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198395609855652,1.0,0.0,0.0,3.758753538131714,3.7587790489196777,9.4271621264852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.044921875,0.0,1676.8121337890625,1895.4371337890625,0.0,3587.677490234375,0.9314134120941162,1.0,0.0,3.0,1.0,0.0
17941680,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7484064102172852,0.4695383608341217,0.4325416982173919,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8476790189743042,0.6941772699356079,0.4660642445087433,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8372640609741211,0.6678307056427002,0.4729360044002533,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7439870238304138,0.4608476459980011,0.4470545351505279,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6033182144165039,0.2391465455293655,1.131791591644287,284.8964233398437,284.95001220703125,304.98828125,294.72088623046875,299.3153991699219,297.2174987792969,284.8978271484375,1.0,0.7948513627052307,0.3577662706375122,0.3577662706375122,1.0,1.0,-3.783634185791016,1.019314527511597,2.764319658279419,0.1619446575641632,0.8961983919143677,0.8961983919143677,0.0,409.94635009765625,410.0,70925.0,0.0,5741.3017578125,1.0,278.1560363769531,282.6636657714844,297.73712158203125,302.3457946777344,293.1499938964844,293.1499938964844,278.45001220703125,38498.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198395609855652,1.0,0.0,0.0,3.758753538131714,3.7587790489196777,9.4271621264852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.044921875,0.0,1676.8121337890625,1895.4371337890625,0.0,3587.677490234375,0.9314134120941162,1.0,0.0,3.0,1.0,0.0
17941740,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7483301758766174,0.4694662094116211,0.432145208120346,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8475574254989624,0.6938132643699646,0.4655772149562835,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8385646343231201,0.6711997985839844,0.4749971330165863,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7443246841430664,0.4615253210067749,0.4474309980869293,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6034820675849915,0.2393576353788375,1.1319557428359983,285.0068359375,284.95001220703125,304.97186279296875,294.727294921875,299.3089599609375,297.22186279296875,285.0057678222656,1.0,0.7949604988098145,0.3569685220718384,0.3569685220718384,1.0,1.0,-3.7854387760162354,1.0172477960586548,2.768190860748291,0.1593193560838699,0.9938341975212096,0.9938341975212096,0.0,409.6470336914063,410.0,70131.875,0.0,5745.12109375,1.0,278.44390869140625,282.7959899902344,297.7083740234375,302.1920471191406,293.1499938964844,293.1499938964844,278.1499938964844,33827.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128310084342957,1.0,0.0,0.0,3.852786302566528,3.8528120517730713,9.904741773425485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.423828125,0.0,1753.5435791015625,1895.4371337890625,0.0,3522.85791015625,0.949280321598053,1.0,0.0,3.0,1.0,0.0
17941800,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7483301758766174,0.4694662094116211,0.432145208120346,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8475574254989624,0.6938132643699646,0.4655772149562835,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8385646343231201,0.6711997985839844,0.4749971330165863,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7443246841430664,0.4615253210067749,0.4474309980869293,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6034820675849915,0.2393576353788375,1.1319557428359983,285.0068359375,284.95001220703125,304.97186279296875,294.727294921875,299.3089599609375,297.22186279296875,285.0057678222656,1.0,0.7949604988098145,0.3569685220718384,0.3569685220718384,1.0,1.0,-3.7854387760162354,1.0172477960586548,2.768190860748291,0.1593193560838699,0.9938341975212096,0.9938341975212096,0.0,409.6470336914063,410.0,70131.875,0.0,5745.12109375,1.0,278.44390869140625,282.7959899902344,297.7083740234375,302.1920471191406,293.1499938964844,293.1499938964844,278.1499938964844,33827.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128310084342957,1.0,0.0,0.0,3.852786302566528,3.8528120517730713,9.904741773425485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.423828125,0.0,1753.5435791015625,1895.4371337890625,0.0,3522.85791015625,0.949280321598053,1.0,0.0,3.0,1.0,0.0
17941860,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.747736930847168,0.4681505858898163,0.4313042163848877,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8469600677490234,0.6922421455383301,0.4648045599460602,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.839341938495636,0.6732125282287598,0.4766573905944824,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7442712783813477,0.4613945186138153,0.4475716650485992,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6033305525779724,0.2391472607851028,1.1317914724349976,284.8963623046875,284.95001220703125,304.9529113769531,294.7320861816406,299.2940368652344,297.2157897949219,284.8977355957031,1.0,0.7950358986854553,0.356180727481842,0.356180727481842,1.0,1.0,-3.785079956054688,1.0145255327224731,2.770554304122925,0.1568175703287124,0.8951458930969238,0.8951458930969238,0.0,409.98095703125,410.0,70889.6953125,0.0,5746.15185546875,1.0,278.1560363769531,282.66558837890625,297.7486572265625,302.3563537597656,293.1499938964844,293.1499938964844,278.45001220703125,38527.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194846749305724,1.0,0.0,0.0,3.755316972732544,3.755342483520508,9.4099323177943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.63671875,0.0,1672.982666015625,1895.4371337890625,0.0,3584.402099609375,0.9306699633598328,1.0,0.0,3.0,1.0,0.0
17941920,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.747736930847168,0.4681505858898163,0.4313042163848877,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8469600677490234,0.6922421455383301,0.4648045599460602,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.839341938495636,0.6732125282287598,0.4766573905944824,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7442712783813477,0.4613945186138153,0.4475716650485992,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6033305525779724,0.2391472607851028,1.1317914724349976,284.8963623046875,284.95001220703125,304.9529113769531,294.7320861816406,299.2940368652344,297.2157897949219,284.8977355957031,1.0,0.7950358986854553,0.356180727481842,0.356180727481842,1.0,1.0,-3.785079956054688,1.0145255327224731,2.770554304122925,0.1568175703287124,0.8951458930969238,0.8951458930969238,0.0,409.98095703125,410.0,70889.6953125,0.0,5746.15185546875,1.0,278.1560363769531,282.66558837890625,297.7486572265625,302.3563537597656,293.1499938964844,293.1499938964844,278.45001220703125,38527.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194846749305724,1.0,0.0,0.0,3.755316972732544,3.755342483520508,9.4099323177943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.63671875,0.0,1672.982666015625,1895.4371337890625,0.0,3584.402099609375,0.9306699633598328,1.0,0.0,3.0,1.0,0.0
17941980,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7476547360420227,0.4680685997009277,0.4309015870094299,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8468189835548401,0.6918318867683411,0.464289128780365,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8406217694282532,0.6765358448028564,0.478686660528183,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7445946931838989,0.4620459675788879,0.4479248821735382,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6034889817237854,0.2393536567687988,1.131938338279724,285.006103515625,284.95001220703125,304.93133544921875,294.7351989746094,299.28631591796875,297.2201232910156,285.0050354003906,1.0,0.7951284050941467,0.3553929328918457,0.3553929328918457,1.0,1.0,-3.786741018295288,1.012440204620361,2.7743008136749268,0.1542239189147949,0.9920581579208374,0.9920581579208374,0.0,409.681640625,410.0,70088.078125,0.0,5749.51953125,1.0,278.4438781738281,282.79742431640625,297.7166748046875,302.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,33841.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125574231147766,1.0,0.0,0.0,3.849086999893189,3.849112510681152,9.8857299235533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.720703125,0.0,1749.11865234375,1895.4371337890625,0.0,3520.322509765625,0.9484504461288452,1.0,0.0,3.0,1.0,0.0
17942040,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7476547360420227,0.4680685997009277,0.4309015870094299,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8468189835548401,0.6918318867683411,0.464289128780365,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8406217694282532,0.6765358448028564,0.478686660528183,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7445946931838989,0.4620459675788879,0.4479248821735382,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6034889817237854,0.2393536567687988,1.131938338279724,285.006103515625,284.95001220703125,304.93133544921875,294.7351989746094,299.28631591796875,297.2201232910156,285.0050354003906,1.0,0.7951284050941467,0.3553929328918457,0.3553929328918457,1.0,1.0,-3.786741018295288,1.012440204620361,2.7743008136749268,0.1542239189147949,0.9920581579208374,0.9920581579208374,0.0,409.681640625,410.0,70088.078125,0.0,5749.51953125,1.0,278.4438781738281,282.79742431640625,297.7166748046875,302.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,33841.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125574231147766,1.0,0.0,0.0,3.849086999893189,3.849112510681152,9.8857299235533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.720703125,0.0,1749.11865234375,1895.4371337890625,0.0,3520.322509765625,0.9484504461288452,1.0,0.0,3.0,1.0,0.0
17942100,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7475899457931519,0.4674937427043915,0.4307020604610443,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8467351198196411,0.6911340951919556,0.4640567600727081,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8412255048751831,0.6776004433631897,0.4796852171421051,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7447569966316223,0.4620530009269714,0.4481487274169922,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6035982370376587,0.239308550953865,1.132283091545105,284.8761291503906,284.95001220703125,304.9195251464844,294.736083984375,299.27899169921875,297.2179870605469,284.8741760253906,1.0,0.79523766040802,0.3549990653991699,0.3549990653991699,1.0,1.0,-3.787996053695679,1.0115201473236084,2.7764759063720703,0.1531290411949157,0.9023419618606568,0.9023419618606568,0.0,409.6298828125,410.0,71139.328125,0.0,5753.16259765625,1.0,278.1933898925781,282.6486511230469,297.7640075683594,302.42681884765625,293.1499938964844,293.1499938964844,278.1499938964844,37323.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179154634475708,1.0,0.0,0.0,3.8217053413391113,3.8217310905456543,9.745579063746843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.876953125,0.0,1743.0908203125,1895.4371337890625,0.0,3569.908447265625,0.942915141582489,1.0,0.0,3.0,1.0,0.0
