time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7470563054084778,0.4667513370513916,0.4300548732280731,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.846203088760376,0.6902238130569458,0.4634886085987091,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8413743376731873,0.6784976124763489,0.4803103804588318,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7445253729820251,0.461890161037445,0.4480398297309875,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6033311486244202,0.2391400933265686,1.131752848625183,284.8966979980469,284.95001220703125,304.90704345703125,294.73651123046875,299.2701721191406,297.214111328125,284.89813232421875,1.0,0.795185923576355,0.3546261489391327,0.3546261489391327,1.0,1.0,-3.786227226257324,1.0097315311431885,2.7764954566955566,0.1517883837223053,0.8939154148101807,0.8939154148101807,0.0,410.0150451660156,410.0,70825.6796875,0.0,5750.0546875,1.0,278.1564025878906,282.6683349609375,297.7533264160156,302.3581848144531,293.1499938964844,293.1499938964844,278.45001220703125,38523.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192582368850708,1.0,0.0,0.0,3.749935150146485,3.749960660934448,9.382980579175636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.689453125,0.0,1666.618408203125,1895.4371337890625,0.0,3582.311279296875,0.9295504689216614,1.0,0.0,3.0,1.0,0.0
17942220,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7469685077667236,0.4666558504104614,0.4296459257602691,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8460444808006287,0.6897680163383484,0.4629474282264709,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8426342010498047,0.6817708015441895,0.4823072850704193,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7448349595069885,0.4625128209590912,0.4483695924282074,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6034860610961914,0.2393421679735183,1.131889820098877,285.0052490234375,284.95001220703125,304.87994384765625,294.7359619140625,299.26123046875,297.2183837890625,285.0041809082031,1.0,0.7952628135681152,0.3538803458213806,0.3538803458213806,1.0,1.0,-3.787757635116577,1.0077381134033203,2.780019521713257,0.1493393331766128,0.9897814989089966,0.9897814989089966,0.0,409.71533203125,410.0,70018.5234375,0.0,5753.00634765625,1.0,278.44384765625,282.7991027832031,297.71795654296875,302.19677734375,293.1499938964844,293.1499938964844,278.1499938964844,33850.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91244637966156,1.0,0.0,0.0,3.84377646446228,3.843801975250244,9.85847009360441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9697265625,0.0,1742.6947021484375,1895.4371337890625,0.0,3519.29345703125,0.9472521543502808,1.0,0.0,3.0,1.0,0.0
17942280,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7469685077667236,0.4666558504104614,0.4296459257602691,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8460444808006287,0.6897680163383484,0.4629474282264709,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8426342010498047,0.6817708015441895,0.4823072850704193,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7448349595069885,0.4625128209590912,0.4483695924282074,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6034860610961914,0.2393421679735183,1.131889820098877,285.0052490234375,284.95001220703125,304.87994384765625,294.7359619140625,299.26123046875,297.2183837890625,285.0041809082031,1.0,0.7952628135681152,0.3538803458213806,0.3538803458213806,1.0,1.0,-3.787757635116577,1.0077381134033203,2.780019521713257,0.1493393331766128,0.9897814989089966,0.9897814989089966,0.0,409.71533203125,410.0,70018.5234375,0.0,5753.00634765625,1.0,278.44384765625,282.7991027832031,297.71795654296875,302.19677734375,293.1499938964844,293.1499938964844,278.1499938964844,33850.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91244637966156,1.0,0.0,0.0,3.84377646446228,3.843801975250244,9.85847009360441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.9697265625,0.0,1742.6947021484375,1895.4371337890625,0.0,3519.29345703125,0.9472521543502808,1.0,0.0,3.0,1.0,0.0
17942340,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7463616132736206,0.4653294086456299,0.4287899732589721,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8454086780548096,0.6881195902824402,0.4621194005012512,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8433588743209839,0.6836733222007751,0.4838913083076477,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7447471618652344,0.46232670545578,0.4484564661979675,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6033211946487427,0.2391241788864135,1.131685733795166,284.8966064453125,284.95001220703125,304.8500061035156,294.7334289550781,299.2437438964844,297.2123413085937,284.89794921875,1.0,0.79530268907547,0.3531345427036285,0.3531345427036285,1.0,1.0,-3.787081241607666,1.0050493478775024,2.782031774520874,0.1469836086034774,0.8918241262435913,0.8918241262435913,0.0,410.052001953125,410.0,70733.1015625,0.0,5753.04736328125,1.0,278.1561279296875,282.6707763671875,297.75079345703125,302.3509521484375,293.1499938964844,293.1499938964844,278.45001220703125,38589.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192599058151244,1.0,0.0,0.0,3.7427845001220703,3.742810010910034,9.347230616185698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.234375,0.0,1658.7371826171875,1895.4371337890625,0.0,3582.326904296875,0.9279272556304932,1.0,0.0,3.0,1.0,0.0
17942400,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7463616132736206,0.4653294086456299,0.4287899732589721,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8454086780548096,0.6881195902824402,0.4621194005012512,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8433588743209839,0.6836733222007751,0.4838913083076477,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7447471618652344,0.46232670545578,0.4484564661979675,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6033211946487427,0.2391241788864135,1.131685733795166,284.8966064453125,284.95001220703125,304.8500061035156,294.7334289550781,299.2437438964844,297.2123413085937,284.89794921875,1.0,0.79530268907547,0.3531345427036285,0.3531345427036285,1.0,1.0,-3.787081241607666,1.0050493478775024,2.782031774520874,0.1469836086034774,0.8918241262435913,0.8918241262435913,0.0,410.052001953125,410.0,70733.1015625,0.0,5753.04736328125,1.0,278.1561279296875,282.6707763671875,297.75079345703125,302.3509521484375,293.1499938964844,293.1499938964844,278.45001220703125,38589.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192599058151244,1.0,0.0,0.0,3.7427845001220703,3.742810010910034,9.347230616185698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.234375,0.0,1658.7371826171875,1895.4371337890625,0.0,3582.326904296875,0.9279272556304932,1.0,0.0,3.0,1.0,0.0
17942460,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7462534308433533,0.4652304351329803,0.4283716678619385,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8452228307723999,0.6876432299613953,0.4615612030029297,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8445318937301636,0.6867726445198059,0.4857612252235412,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7450140118598938,0.462895393371582,0.4487326145172119,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6034497022628784,0.2393118888139724,1.1317578554153442,285.0057983398437,284.95001220703125,304.819580078125,294.73004150390625,299.2343444824219,297.2164306640625,285.00469970703125,1.0,0.7953511476516724,0.3524670004844665,0.3524670004844665,1.0,1.0,-3.788275957107544,1.003200888633728,2.7850749492645264,0.1447802484035492,0.9863749742507936,0.9863749742507936,0.0,409.7769775390625,410.0,69908.8203125,0.0,5755.0927734375,1.0,278.44268798828125,282.80230712890625,297.7105712890625,302.1808776855469,293.1499938964844,293.1499938964844,278.45001220703125,33838.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91244775056839,1.0,0.0,0.0,3.833768129348755,3.83379340171814,9.807198466660338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.2978515625,0.0,1730.4061279296875,1895.4371337890625,0.0,3519.305908203125,0.9449796080589294,1.0,0.0,3.0,1.0,0.0
17942520,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7462661266326904,0.4652215838432312,0.4283715188503265,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8452317714691162,0.687621533870697,0.461551696062088,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8445969820022583,0.686894416809082,0.4858526587486267,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7450403571128845,0.4629193842411041,0.4487586617469787,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6034708619117737,0.2393221408128738,1.131805419921875,285.0044250488281,284.95001220703125,304.8182983398437,294.7298889160156,299.2339172363281,297.2165832519531,285.0033569335937,1.0,0.7953617572784424,0.3524391651153564,0.3524391651153564,1.0,1.0,-3.7884581089019775,1.0031644105911257,2.7852935791015625,0.1447077691555023,0.9869311451911926,0.9869311451911926,0.0,409.752197265625,410.0,69922.671875,0.0,5755.5107421875,1.0,278.4437866210937,282.8011169433594,297.7119445800781,302.1853942871094,293.1499938964844,293.1499938964844,278.1499938964844,33858.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124488234519958,1.0,0.0,0.0,3.836669445037842,3.8366947174072266,9.82204710453516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.8740234375,0.0,1734.0902099609375,1895.4371337890625,0.0,3519.315673828125,0.9456485509872437,1.0,0.0,3.0,1.0,0.0
17942580,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7456507086753845,0.4638904631137848,0.4275081753730774,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8445753455162048,0.6859345436096191,0.4606969654560089,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.845272958278656,0.6886563301086426,0.4873612225055694,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7449330687522888,0.4627052247524261,0.4488176107406616,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.603298544883728,0.2391012907028198,1.1315858364105225,284.89715576171875,284.95001220703125,304.7860412597656,294.7263488769531,299.2159729003906,297.210205078125,284.89849853515625,1.0,0.7953808903694153,0.3517438173294067,0.3517438173294067,1.0,1.0,-3.787584066390991,1.0005781650543213,2.78700590133667,0.1425412595272064,0.8898218870162964,0.8898218870162964,0.0,410.0945434570313,410.0,70621.40625,0.0,5754.9599609375,1.0,278.1561889648437,282.6742553710937,297.7432861328125,302.3365173339844,293.1499938964844,293.1499938964844,278.45001220703125,38609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191808104515076,1.0,0.0,0.0,3.734078884124756,3.7341041564941406,9.303797128268344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.9599609375,0.0,1648.7110595703125,1895.4371337890625,0.0,3581.5966796875,0.9260082244873048,1.0,0.0,3.0,1.0,0.0
17942640,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7456507086753845,0.4638904631137848,0.4275081753730774,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8445753455162048,0.6859345436096191,0.4606969654560089,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.845272958278656,0.6886563301086426,0.4873612225055694,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7449330687522888,0.4627052247524261,0.4488176107406616,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.603298544883728,0.2391012907028198,1.1315858364105225,284.89715576171875,284.95001220703125,304.7860412597656,294.7263488769531,299.2159729003906,297.210205078125,284.89849853515625,1.0,0.7953808903694153,0.3517438173294067,0.3517438173294067,1.0,1.0,-3.787584066390991,1.0005781650543213,2.78700590133667,0.1425412595272064,0.8898218870162964,0.8898218870162964,0.0,410.0945434570313,410.0,70621.40625,0.0,5754.9599609375,1.0,278.1561889648437,282.6742553710937,297.7432861328125,302.3365173339844,293.1499938964844,293.1499938964844,278.45001220703125,38609.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191808104515076,1.0,0.0,0.0,3.734078884124756,3.7341041564941406,9.303797128268344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.9599609375,0.0,1648.7110595703125,1895.4371337890625,0.0,3581.5966796875,0.9260082244873048,1.0,0.0,3.0,1.0,0.0
17942700,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7453808784484863,0.4637540876865387,0.4270897507667541,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.844268262386322,0.6855664253234863,0.4602463245391845,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.845636248588562,0.6900778412818909,0.4880992472171783,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7448869943618774,0.4629111289978027,0.4488037526607513,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6031928062438965,0.2391403317451477,1.131230711936951,285.01446533203125,284.95001220703125,304.76971435546875,294.7245788574219,299.2099914550781,297.2111511230469,285.0157165527344,1.0,0.7953239679336548,0.3513961136341095,0.3513961136341095,1.0,1.0,-3.7867417335510254,0.9991671442985536,2.787574529647827,0.1412689089775085,0.9707639217376708,0.9707639217376708,0.0,410.1536865234375,410.0,69665.2578125,0.0,5752.69482421875,1.0,278.4039611816406,282.8104553222656,297.6961364746094,302.1137084960937,293.1499938964844,293.1499938964844,278.45001220703125,34518.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138301610946656,1.0,0.0,0.0,3.773217678070069,3.773242712020874,9.499855764261156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.9775390625,0.0,1663.1685791015625,1895.4371337890625,0.0,3532.1142578125,0.9333667755126952,1.0,0.0,3.0,1.0,0.0
17942760,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.745536208152771,0.463765412569046,0.4270786643028259,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8443644642829895,0.6853794455528259,0.460096150636673,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8464083075523376,0.6916232705116272,0.4891617596149444,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.74519944190979,0.463265061378479,0.4490922093391418,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.603432834148407,0.2392917722463607,1.1316866874694824,285.00396728515625,284.95001220703125,304.7532653808594,294.7228088378906,299.2053527832031,297.21356201171875,285.0028381347656,1.0,0.7954111099243164,0.3510607779026031,0.3510607779026031,1.0,1.0,-3.788641452789306,0.9986330270767212,2.790008544921875,0.1403235346078872,0.9840864539146424,0.9840864539146424,0.0,409.8152465820313,410.0,69813.5703125,0.0,5756.54345703125,1.0,278.44384765625,282.80377197265625,297.70428466796875,302.1705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33839.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122875928878784,1.0,0.0,0.0,3.828477144241333,3.8285024166107178,9.780147820492855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.681640625,0.0,1723.9869384765625,1895.4371337890625,0.0,3517.8212890625,0.9438066482543944,1.0,0.0,3.0,1.0,0.0
17942820,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.74490886926651,0.4624254703521728,0.4262064397335052,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8436815142631531,0.6836486458778381,0.4592100381851196,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8469876646995544,0.6931856870651245,0.4905135333538055,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.745069146156311,0.4630196094512939,0.4491217732429504,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6032471656799316,0.2390636354684829,1.1314347982406616,284.8977355957031,284.95001220703125,304.7200012207031,294.7192687988281,299.1870422363281,297.206787109375,284.8990783691406,1.0,0.7953951954841614,0.3503901064395904,0.3503901064395904,1.0,1.0,-3.7874398231506334,0.9960251450538636,2.791414737701416,0.1382472217082977,0.8876796960830688,0.8876796960830688,0.0,410.1639709472656,410.0,70496.9609375,0.0,5754.994140625,1.0,278.15625,282.6781005859375,297.7359619140625,302.3211669921875,293.1499938964844,293.1499938964844,278.45001220703125,38623.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189817309379578,1.0,0.0,0.0,3.724435329437256,3.7244603633880615,9.255804229724164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.22265625,0.0,1637.6009521484375,1895.4371337890625,0.0,3579.75830078125,0.923875629901886,1.0,0.0,3.0,1.0,0.0
17942880,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.74490886926651,0.4624254703521728,0.4262064397335052,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8436815142631531,0.6836486458778381,0.4592100381851196,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8469876646995544,0.6931856870651245,0.4905135333538055,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.745069146156311,0.4630196094512939,0.4491217732429504,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6032471656799316,0.2390636354684829,1.1314347982406616,284.8977355957031,284.95001220703125,304.7200012207031,294.7192687988281,299.1870422363281,297.206787109375,284.8990783691406,1.0,0.7953951954841614,0.3503901064395904,0.3503901064395904,1.0,1.0,-3.7874398231506334,0.9960251450538636,2.791414737701416,0.1382472217082977,0.8876796960830688,0.8876796960830688,0.0,410.1639709472656,410.0,70496.9609375,0.0,5754.994140625,1.0,278.15625,282.6781005859375,297.7359619140625,302.3211669921875,293.1499938964844,293.1499938964844,278.45001220703125,38623.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189817309379578,1.0,0.0,0.0,3.724435329437256,3.7244603633880615,9.255804229724164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.22265625,0.0,1637.6009521484375,1895.4371337890625,0.0,3579.75830078125,0.923875629901886,1.0,0.0,3.0,1.0,0.0
17942940,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7447904944419861,0.4622829258441925,0.425767034292221,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8434581756591797,0.6830519437789917,0.4585849046707153,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8480881452560425,0.696072518825531,0.4922462105751037,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7453225255012512,0.4635451436042785,0.4493677318096161,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6033787131309509,0.2392476350069046,1.131511926651001,285.0030212402344,284.95001220703125,304.686279296875,294.7157592773437,299.1763000488281,297.21014404296875,285.0019226074219,1.0,0.7953970432281494,0.3497194349765777,0.3497194349765777,1.0,1.0,-3.788299083709717,0.9940583109855652,2.794240713119507,0.136088952422142,0.9808846712112428,0.9808846712112428,0.0,409.871826171875,410.0,69696.5703125,0.0,5755.86474609375,1.0,278.44366455078125,282.80621337890625,297.69732666015625,302.15606689453125,293.1499938964844,293.1499938964844,278.1499938964844,33847.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912065327167511,1.0,0.0,0.0,3.8197057247161865,3.8197309970855713,9.73538362813997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.623046875,0.0,1713.44384765625,1895.4371337890625,0.0,3515.7607421875,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
17943000,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7447904944419861,0.4622829258441925,0.425767034292221,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8434581756591797,0.6830519437789917,0.4585849046707153,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8480881452560425,0.696072518825531,0.4922462105751037,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7453225255012512,0.4635451436042785,0.4493677318096161,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6033787131309509,0.2392476350069046,1.131511926651001,285.0030212402344,284.95001220703125,304.686279296875,294.7157592773437,299.1763000488281,297.21014404296875,285.0019226074219,1.0,0.7953970432281494,0.3497194349765777,0.3497194349765777,1.0,1.0,-3.788299083709717,0.9940583109855652,2.794240713119507,0.136088952422142,0.9808846712112428,0.9808846712112428,0.0,409.871826171875,410.0,69696.5703125,0.0,5755.86474609375,1.0,278.44366455078125,282.80621337890625,297.69732666015625,302.15606689453125,293.1499938964844,293.1499938964844,278.1499938964844,33847.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912065327167511,1.0,0.0,0.0,3.8197057247161865,3.8197309970855713,9.73538362813997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.623046875,0.0,1713.44384765625,1895.4371337890625,0.0,3515.7607421875,0.9418011903762816,1.0,0.0,3.0,1.0,0.0
17943060,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7441544532775879,0.4609318971633911,0.4248790144920349,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.842760443687439,0.6812898516654968,0.4576733112335205,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8486409187316895,0.6975773572921753,0.4935528635978699,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7451732754707336,0.4632654190063476,0.4493617713451385,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6031869053840637,0.2390151619911193,1.1312302350997925,284.8984069824219,284.95001220703125,304.6520690917969,294.7123107910156,299.15802001953125,297.2035827636719,284.89971923828125,1.0,0.795356035232544,0.349061518907547,0.349061518907547,1.0,1.0,-3.7869017124176025,0.991429567337036,2.7954721450805664,0.1340667754411697,0.8855108618736267,0.8855108618736267,0.0,410.2137451171875,410.0,70366.546875,0.0,5753.65087890625,1.0,278.15631103515625,282.68212890625,297.7288818359375,302.3056945800781,293.1499938964844,293.1499938964844,278.45001220703125,38634.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187366366386414,1.0,0.0,0.0,3.7143235206604,3.714348554611206,9.205613196172636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.865234375,0.0,1625.9732666015625,1895.4371337890625,0.0,3577.49462890625,0.9216387867927552,1.0,0.0,3.0,1.0,0.0
17943120,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7441544532775879,0.4609318971633911,0.4248790144920349,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.842760443687439,0.6812898516654968,0.4576733112335205,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8486409187316895,0.6975773572921753,0.4935528635978699,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7451732754707336,0.4632654190063476,0.4493617713451385,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6031869053840637,0.2390151619911193,1.1312302350997925,284.8984069824219,284.95001220703125,304.6520690917969,294.7123107910156,299.15802001953125,297.2035827636719,284.89971923828125,1.0,0.795356035232544,0.349061518907547,0.349061518907547,1.0,1.0,-3.7869017124176025,0.991429567337036,2.7954721450805664,0.1340667754411697,0.8855108618736267,0.8855108618736267,0.0,410.2137451171875,410.0,70366.546875,0.0,5753.65087890625,1.0,278.15631103515625,282.68212890625,297.7288818359375,302.3056945800781,293.1499938964844,293.1499938964844,278.45001220703125,38634.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187366366386414,1.0,0.0,0.0,3.7143235206604,3.714348554611206,9.205613196172636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.865234375,0.0,1625.9732666015625,1895.4371337890625,0.0,3577.49462890625,0.9216387867927552,1.0,0.0,3.0,1.0,0.0
17943180,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7440293431282043,0.4607705771923065,0.4244269430637359,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.842525064945221,0.680656373500824,0.4570271670818329,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8497235774993896,0.7004120349884033,0.4952509701251983,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7454107999801636,0.4637546837329864,0.449576199054718,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6033166646957397,0.239195168018341,1.1312947273254397,285.0023803710937,284.95001220703125,304.617431640625,294.7088928222656,299.14727783203125,297.2070617675781,285.00128173828125,1.0,0.7953378558158875,0.3484036326408386,0.3484036326408386,1.0,1.0,-3.7876150608062735,0.9894567728042604,2.7981581687927246,0.1319666653871536,0.9777918457984924,0.9777918457984924,0.0,409.91455078125,410.0,69574.78125,0.0,5754.01318359375,1.0,278.443603515625,282.8090515136719,297.6903991699219,302.14117431640625,293.1499938964844,293.1499938964844,278.1499938964844,33836.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118019342422484,1.0,0.0,0.0,3.810499668121338,3.810524940490722,9.688512818684103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.24609375,0.0,1702.2745361328125,1895.4371337890625,0.0,3513.319091796875,0.9397111535072328,1.0,0.0,3.0,1.0,0.0
17943240,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7440293431282043,0.4607705771923065,0.4244269430637359,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.842525064945221,0.680656373500824,0.4570271670818329,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8497235774993896,0.7004120349884033,0.4952509701251983,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7454107999801636,0.4637546837329864,0.449576199054718,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6033166646957397,0.239195168018341,1.1312947273254397,285.0023803710937,284.95001220703125,304.617431640625,294.7088928222656,299.14727783203125,297.2070617675781,285.00128173828125,1.0,0.7953378558158875,0.3484036326408386,0.3484036326408386,1.0,1.0,-3.7876150608062735,0.9894567728042604,2.7981581687927246,0.1319666653871536,0.9777918457984924,0.9777918457984924,0.0,409.91455078125,410.0,69574.78125,0.0,5754.01318359375,1.0,278.443603515625,282.8090515136719,297.6903991699219,302.14117431640625,293.1499938964844,293.1499938964844,278.1499938964844,33836.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118019342422484,1.0,0.0,0.0,3.810499668121338,3.810524940490722,9.688512818684103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.24609375,0.0,1702.2745361328125,1895.4371337890625,0.0,3513.319091796875,0.9397111535072328,1.0,0.0,3.0,1.0,0.0
17943300,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7439297437667847,0.4601626992225647,0.4241896271705627,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8423812389373779,0.6798536777496338,0.4567194283008575,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.850212812423706,0.701209306716919,0.4960700869560241,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7455165982246399,0.4636744558811188,0.4497174620628357,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6033997535705566,0.2391343563795089,1.131568431854248,284.8754272460937,284.95001220703125,304.5999755859375,294.70721435546875,299.1387939453125,297.2046203613281,284.8739013671875,1.0,0.795385479927063,0.3480746746063232,0.3480746746063232,1.0,1.0,-3.788294315338135,0.9885610342025756,2.799733161926269,0.1311070322990417,0.8891981244087219,0.8891981244087219,0.0,409.8751220703125,410.0,70564.6015625,0.0,5755.90966796875,1.0,278.1942749023437,282.6641845703125,297.7351379394531,302.36328125,293.1499938964844,293.1499938964844,278.1499938964844,37572.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171567559242249,1.0,0.0,0.0,3.7776200771331774,3.777645587921143,9.522036634734832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.0380859375,0.0,1692.0177001953125,1895.4371337890625,0.0,3562.89599609375,0.9330908060073853,1.0,0.0,3.0,1.0,0.0
17943360,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7433861494064331,0.4594120979309082,0.4235264360904693,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8418145775794983,0.6788694262504578,0.4560945034027099,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8502525091171265,0.7018632292747498,0.4965179562568664,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7452428936958313,0.4634424746036529,0.449535995721817,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.603120744228363,0.2389612346887588,1.130995512008667,284.8993835449219,284.95001220703125,304.5823974609375,294.70556640625,299.1291198730469,297.2007141113281,284.90069580078125,1.0,0.7952766418457031,0.3477658927440643,0.3477658927440643,1.0,1.0,-3.786056041717529,0.98684161901474,2.799214601516724,0.1300196200609207,0.8835972547531128,0.8835972547531128,0.0,410.2519226074219,410.0,70234.0390625,0.0,5751.25830078125,1.0,278.1567077636719,282.6866760253906,297.7219543457031,302.2901611328125,293.1499938964844,293.1499938964844,278.45001220703125,38603.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184367656707764,1.0,0.0,0.0,3.703976392745972,3.704001426696777,9.154396707344858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.9130859375,0.0,1613.8223876953125,1895.4371337890625,0.0,3574.72509765625,0.9194026589393616,1.0,0.0,3.0,1.0,0.0
17943420,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7432524561882019,0.4592292904853821,0.4230618476867676,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8415660858154297,0.678199052810669,0.455429196357727,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8513136506080627,0.7046381831169128,0.4981787800788879,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.745462954044342,0.4638939797878265,0.4497194290161133,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6032487750053406,0.2391378730535507,1.131056785583496,285.0017395019531,284.95001220703125,304.54693603515625,294.70233154296875,299.1185302734375,297.2042236328125,285.0006408691406,1.0,0.7952417731285095,0.3471483290195465,0.3471483290195465,1.0,1.0,-3.786635637283325,0.9849591851234436,2.8016765117645264,0.1280675828456878,0.974790334701538,0.974790334701538,0.0,409.9510803222656,410.0,69452.8125,0.0,5751.18408203125,1.0,278.44354248046875,282.8119506835937,297.6838073730469,302.12664794921875,293.1499938964844,293.1499938964844,278.1499938964844,33822.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115138053894044,1.0,0.0,0.0,3.80124306678772,3.801268100738525,9.641498763812706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.0087890625,0.0,1691.068115234375,1895.4371337890625,0.0,3510.647216796875,0.9376071095466614,1.0,0.0,3.0,1.0,0.0
17943480,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7432524561882019,0.4592292904853821,0.4230618476867676,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8415660858154297,0.678199052810669,0.455429196357727,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8513136506080627,0.7046381831169128,0.4981787800788879,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.745462954044342,0.4638939797878265,0.4497194290161133,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6032487750053406,0.2391378730535507,1.131056785583496,285.0017395019531,284.95001220703125,304.54693603515625,294.70233154296875,299.1185302734375,297.2042236328125,285.0006408691406,1.0,0.7952417731285095,0.3471483290195465,0.3471483290195465,1.0,1.0,-3.786635637283325,0.9849591851234436,2.8016765117645264,0.1280675828456878,0.974790334701538,0.974790334701538,0.0,409.9510803222656,410.0,69452.8125,0.0,5751.18408203125,1.0,278.44354248046875,282.8119506835937,297.6838073730469,302.12664794921875,293.1499938964844,293.1499938964844,278.1499938964844,33822.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115138053894044,1.0,0.0,0.0,3.80124306678772,3.801268100738525,9.641498763812706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.0087890625,0.0,1691.068115234375,1895.4371337890625,0.0,3510.647216796875,0.9376071095466614,1.0,0.0,3.0,1.0,0.0
17943540,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7425981760025024,0.4578563868999481,0.4221463799476623,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8408399820327759,0.6763826012611389,0.4544753432273865,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8518128991127014,0.7060239315032959,0.4994009435176849,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7452733516693115,0.4635451436042785,0.4496440589427948,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6030470132827759,0.2389010936021804,1.1307436227798462,284.8997802734375,284.95001220703125,304.5111389160156,294.6991882324219,299.1004333496094,297.197998046875,284.9010009765625,1.0,0.7951620221138,0.3465307652950287,0.3465307652950287,1.0,1.0,-3.784909248352051,0.9823636412620544,2.8025457859039307,0.1262005269527435,0.8812633752822876,0.8812633752822876,0.0,410.2904052734375,410.0,70101.234375,0.0,5747.912109375,1.0,278.1564636230469,282.6905212402344,297.71563720703125,302.27520751953125,293.1499938964844,293.1499938964844,278.45001220703125,38641.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181668758392334,1.0,0.0,0.0,3.693702459335327,3.6937272548675537,9.103682714339812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.95703125,0.0,1602.3330078125,1895.4371337890625,0.0,3572.2314453125,0.9170660972595216,1.0,0.0,3.0,1.0,0.0
17943600,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7425981760025024,0.4578563868999481,0.4221463799476623,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8408399820327759,0.6763826012611389,0.4544753432273865,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8518128991127014,0.7060239315032959,0.4994009435176849,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7452733516693115,0.4635451436042785,0.4496440589427948,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6030470132827759,0.2389010936021804,1.1307436227798462,284.8997802734375,284.95001220703125,304.5111389160156,294.6991882324219,299.1004333496094,297.197998046875,284.9010009765625,1.0,0.7951620221138,0.3465307652950287,0.3465307652950287,1.0,1.0,-3.784909248352051,0.9823636412620544,2.8025457859039307,0.1262005269527435,0.8812633752822876,0.8812633752822876,0.0,410.2904052734375,410.0,70101.234375,0.0,5747.912109375,1.0,278.1564636230469,282.6905212402344,297.71563720703125,302.27520751953125,293.1499938964844,293.1499938964844,278.45001220703125,38641.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181668758392334,1.0,0.0,0.0,3.693702459335327,3.6937272548675537,9.103682714339812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.95703125,0.0,1602.3330078125,1895.4371337890625,0.0,3572.2314453125,0.9170660972595216,1.0,0.0,3.0,1.0,0.0
17943660,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.742453396320343,0.4576542973518371,0.4216668307781219,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.840576171875,0.6756780743598938,0.453789472579956,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8528487682342529,0.7087384462356567,0.5010201930999756,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7454732656478882,0.4639592468738556,0.4497936367988586,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.60317063331604,0.2390744835138321,1.130793809890747,285.00115966796875,284.95001220703125,304.4749755859375,294.6961364746094,299.0900573730469,297.2015686035156,285.00006103515625,1.0,0.7951087355613708,0.3459616601467132,0.3459616601467132,1.0,1.0,-3.78533148765564,0.9805873036384584,2.804744005203247,0.124410480260849,0.9717425107955932,0.9717425107955932,0.0,409.9894409179688,410.0,69330.0078125,0.0,5747.33642578125,1.0,278.4434814453125,282.81500244140625,297.6775207519531,302.1122436523437,293.1499938964844,293.1499938964844,278.1499938964844,33811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91120845079422,1.0,0.0,0.0,3.791797161102295,3.7918221950531006,9.593641152605414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.6552734375,0.0,1679.7100830078125,1895.4371337890625,0.0,3507.815185546875,0.9354642033576964,1.0,0.0,3.0,1.0,0.0
17943720,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.742453396320343,0.4576542973518371,0.4216668307781219,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.840576171875,0.6756780743598938,0.453789472579956,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8528487682342529,0.7087384462356567,0.5010201930999756,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7454732656478882,0.4639592468738556,0.4497936367988586,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.60317063331604,0.2390744835138321,1.130793809890747,285.00115966796875,284.95001220703125,304.4749755859375,294.6961364746094,299.0900573730469,297.2015686035156,285.00006103515625,1.0,0.7951087355613708,0.3459616601467132,0.3459616601467132,1.0,1.0,-3.78533148765564,0.9805873036384584,2.804744005203247,0.124410480260849,0.9717425107955932,0.9717425107955932,0.0,409.9894409179688,410.0,69330.0078125,0.0,5747.33642578125,1.0,278.4434814453125,282.81500244140625,297.6775207519531,302.1122436523437,293.1499938964844,293.1499938964844,278.1499938964844,33811.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91120845079422,1.0,0.0,0.0,3.791797161102295,3.7918221950531006,9.593641152605414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.6552734375,0.0,1679.7100830078125,1895.4371337890625,0.0,3507.815185546875,0.9354642033576964,1.0,0.0,3.0,1.0,0.0
17943780,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.741786777973175,0.4562719166278839,0.4207347333431244,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8398335576057434,0.6738374829292297,0.4528136551380157,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8533161282539368,0.7100616097450256,0.5021941661834717,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7452606558799744,0.4635764062404632,0.4496811032295227,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6029617190361023,0.2388362735509872,1.1304612159729004,284.89971923828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0722351074219,297.1954650878906,284.9010925292969,1.0,0.7950088381767273,0.3453925848007202,0.3453925848007202,1.0,1.0,-3.783421039581299,0.9780973196029664,2.805323600769043,0.1227041631937027,0.8786593675613403,0.8786593675613403,0.0,410.3301696777344,410.0,69973.5390625,0.0,5743.4912109375,1.0,278.1570739746094,282.6943054199219,297.709228515625,302.2606506347656,293.1499938964844,293.1499938964844,278.45001220703125,38585.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178178906440736,1.0,0.0,0.0,3.68403673171997,3.684061527252197,9.056100225279806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.12109375,0.0,1590.8912353515625,1895.4371337890625,0.0,3569.00732421875,0.9148961901664734,1.0,0.0,3.0,1.0,0.0
17943840,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.741786777973175,0.4562719166278839,0.4207347333431244,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8398335576057434,0.6738374829292297,0.4528136551380157,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8533161282539368,0.7100616097450256,0.5021941661834717,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7452606558799744,0.4635764062404632,0.4496811032295227,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6029617190361023,0.2388362735509872,1.1304612159729004,284.89971923828125,284.95001220703125,304.4385070800781,294.6932373046875,299.0722351074219,297.1954650878906,284.9010925292969,1.0,0.7950088381767273,0.3453925848007202,0.3453925848007202,1.0,1.0,-3.783421039581299,0.9780973196029664,2.805323600769043,0.1227041631937027,0.8786593675613403,0.8786593675613403,0.0,410.3301696777344,410.0,69973.5390625,0.0,5743.4912109375,1.0,278.1570739746094,282.6943054199219,297.709228515625,302.2606506347656,293.1499938964844,293.1499938964844,278.45001220703125,38585.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178178906440736,1.0,0.0,0.0,3.68403673171997,3.684061527252197,9.056100225279806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.12109375,0.0,1590.8912353515625,1895.4371337890625,0.0,3569.00732421875,0.9148961901664734,1.0,0.0,3.0,1.0,0.0
17943900,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7415120601654053,0.4560953974723816,0.4202986359596252,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8395073413848877,0.673387348651886,0.4523211419582367,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8536195755004883,0.7113252878189087,0.5028175711631775,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.74518221616745,0.463697999715805,0.4495969116687774,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6028584241867065,0.2388694137334823,1.1300973892211914,285.01397705078125,284.95001220703125,304.4201354980469,294.6918334960937,299.06640625,297.196533203125,285.0148620605469,1.0,0.7949036955833435,0.3451080322265625,0.3451080322265625,1.0,1.0,-3.782252788543701,0.9767944812774658,2.805458307266236,0.1216829791665077,0.9580464959144592,0.9580464959144592,0.0,410.3656005859375,410.0,69053.4609375,0.0,5740.0439453125,1.0,278.4029235839844,282.8269958496094,297.662841796875,302.0404968261719,293.1499938964844,293.1499938964844,278.45001220703125,34400.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912439227104187,1.0,0.0,0.0,3.7256927490234375,3.725717306137085,9.262055300496286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.591796875,0.0,1606.8082275390625,1895.4371337890625,0.0,3519.226806640625,0.922645092010498,1.0,0.0,3.0,1.0,0.0
17943960,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7416322827339172,0.4560460746288299,0.4202418625354767,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8395561575889587,0.6730958819389343,0.4521093964576721,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.854326605796814,0.7127071619033813,0.5037708282470703,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7454418540000916,0.4639507234096527,0.4497988224029541,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6030833721160889,0.2390063107013702,1.1305104494094849,285.0008239746094,284.95001220703125,304.4017028808594,294.6904602050781,299.0617980957031,297.198974609375,284.9996643066406,1.0,0.7949388027191162,0.3448342680931091,0.3448342680931091,1.0,1.0,-3.783705234527588,0.9763161540031432,2.8073890209198,0.1209590062499046,0.9688836932182312,0.9688836932182312,0.0,410.0288391113281,410.0,69206.875,0.0,5742.47607421875,1.0,278.4434814453125,282.818359375,297.671630859375,302.0981750488281,293.1499938964844,293.1499938964844,278.1499938964844,33781.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108738303184508,1.0,0.0,0.0,3.7822611331939697,3.782285928726196,9.545448165226844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.80078125,0.0,1668.1495361328125,1895.4371337890625,0.0,3504.71142578125,0.9333187341690063,1.0,0.0,3.0,1.0,0.0
