time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7409574389457703,0.4546522498130798,0.4192973673343658,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8388009071350098,0.6712297797203064,0.4511148929595947,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8547651171684265,0.7139626145362854,0.5048983693122864,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7452095746994019,0.4635327756404876,0.4496520161628723,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6028712391853333,0.2387671172618866,1.1301699876785278,284.9010009765625,284.95001220703125,304.3646240234375,294.6878356933594,299.0440979003906,297.1929626464844,284.90203857421875,1.0,0.7948203682899475,0.3442867398262024,0.3442867398262024,1.0,1.0,-3.781641006469727,0.9738517999649048,2.807789087295532,0.1193242147564888,0.877087414264679,0.877087414264679,0.0,410.3674926757813,410.0,69845.0078125,0.0,5738.1337890625,1.0,278.15704345703125,282.6989440917969,297.70379638671875,302.2464599609375,293.1499938964844,293.1499938964844,278.45001220703125,38556.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174794554710388,1.0,0.0,0.0,3.6740059852600098,3.674030780792236,9.006851655612991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5625,0.0,1579.296875,1895.4371337890625,0.0,3565.879150390625,0.9126377701759338,1.0,0.0,3.0,1.0,0.0
17944080,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7409574389457703,0.4546522498130798,0.4192973673343658,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8388009071350098,0.6712297797203064,0.4511148929595947,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8547651171684265,0.7139626145362854,0.5048983693122864,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7452095746994019,0.4635327756404876,0.4496520161628723,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6028712391853333,0.2387671172618866,1.1301699876785278,284.9010009765625,284.95001220703125,304.3646240234375,294.6878356933594,299.0440979003906,297.1929626464844,284.90203857421875,1.0,0.7948203682899475,0.3442867398262024,0.3442867398262024,1.0,1.0,-3.781641006469727,0.9738517999649048,2.807789087295532,0.1193242147564888,0.877087414264679,0.877087414264679,0.0,410.3674926757813,410.0,69845.0078125,0.0,5738.1337890625,1.0,278.15704345703125,282.6989440917969,297.70379638671875,302.2464599609375,293.1499938964844,293.1499938964844,278.45001220703125,38556.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174794554710388,1.0,0.0,0.0,3.6740059852600098,3.674030780792236,9.006851655612991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5625,0.0,1579.296875,1895.4371337890625,0.0,3565.879150390625,0.9126377701759338,1.0,0.0,3.0,1.0,0.0
17944140,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7407956123352051,0.454399973154068,0.4187931716442108,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8385124802589417,0.6704503297805786,0.4503941833972931,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8557518124580383,0.7165331840515137,0.5064325928688049,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.745374321937561,0.4638670086860657,0.4497396051883697,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.602992594242096,0.2389329820871353,1.130220890045166,285.0003662109375,284.95001220703125,304.3272705078125,294.68536376953125,299.0335998535156,297.1964111328125,284.99951171875,1.0,0.7947332859039307,0.3437391817569732,0.3437391817569732,1.0,1.0,-3.7817983627319336,0.972069263458252,2.8097290992736816,0.1176180690526962,0.965959131717682,0.965959131717682,0.0,410.0622863769531,410.0,69081.40625,0.0,5736.69140625,1.0,278.4425048828125,282.8218688964844,297.667236328125,302.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,33831.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105709791183472,1.0,0.0,0.0,3.771107912063599,3.771132707595825,9.489235708315392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.41015625,0.0,1655.3619384765625,1895.4371337890625,0.0,3501.90185546875,0.9310674071311952,1.0,0.0,3.0,1.0,0.0
17944200,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7407956123352051,0.454399973154068,0.4187931716442108,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8385124802589417,0.6704503297805786,0.4503941833972931,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8557518124580383,0.7165331840515137,0.5064325928688049,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.745374321937561,0.4638670086860657,0.4497396051883697,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.602992594242096,0.2389329820871353,1.130220890045166,285.0003662109375,284.95001220703125,304.3272705078125,294.68536376953125,299.0335998535156,297.1964111328125,284.99951171875,1.0,0.7947332859039307,0.3437391817569732,0.3437391817569732,1.0,1.0,-3.7817983627319336,0.972069263458252,2.8097290992736816,0.1176180690526962,0.965959131717682,0.965959131717682,0.0,410.0622863769531,410.0,69081.40625,0.0,5736.69140625,1.0,278.4425048828125,282.8218688964844,297.667236328125,302.0854797363281,293.1499938964844,293.1499938964844,278.1499938964844,33831.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105709791183472,1.0,0.0,0.0,3.771107912063599,3.771132707595825,9.489235708315392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.41015625,0.0,1655.3619384765625,1895.4371337890625,0.0,3501.90185546875,0.9310674071311952,1.0,0.0,3.0,1.0,0.0
17944260,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7401019930839539,0.4529931247234344,0.4178253412246704,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8377370834350586,0.6685632467269897,0.4493767917156219,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8561499118804932,0.7177171111106873,0.5075021982192993,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7451163530349731,0.4634184539318084,0.4495555460453033,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6027693152427673,0.2386915683746338,1.1298537254333496,284.9016418457031,284.95001220703125,304.2897033691406,294.68310546875,299.01593017578125,297.19049072265625,284.9026184082031,1.0,0.7945935130119324,0.3432009518146515,0.3432009518146515,1.0,1.0,-3.779519557952881,0.96957129240036,2.809948444366455,0.1159961372613906,0.8749411106109619,0.8749411106109619,0.0,410.4071350097656,410.0,69710.8125,0.0,5731.71533203125,1.0,278.1571044921875,282.7033996582031,297.69891357421875,302.2328491210937,293.1499938964844,293.1499938964844,278.45001220703125,38558.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171102046966552,1.0,0.0,0.0,3.663459539413452,3.6634840965271,8.955216799222399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.404296875,0.0,1567.4088134765625,1895.4371337890625,0.0,3562.466064453125,0.9103018641471864,1.0,0.0,3.0,1.0,0.0
17944320,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7401019930839539,0.4529931247234344,0.4178253412246704,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8377370834350586,0.6685632467269897,0.4493767917156219,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8561499118804932,0.7177171111106873,0.5075021982192993,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7451163530349731,0.4634184539318084,0.4495555460453033,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6027693152427673,0.2386915683746338,1.1298537254333496,284.9016418457031,284.95001220703125,304.2897033691406,294.68310546875,299.01593017578125,297.19049072265625,284.9026184082031,1.0,0.7945935130119324,0.3432009518146515,0.3432009518146515,1.0,1.0,-3.779519557952881,0.96957129240036,2.809948444366455,0.1159961372613906,0.8749411106109619,0.8749411106109619,0.0,410.4071350097656,410.0,69710.8125,0.0,5731.71533203125,1.0,278.1571044921875,282.7033996582031,297.69891357421875,302.2328491210937,293.1499938964844,293.1499938964844,278.45001220703125,38558.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171102046966552,1.0,0.0,0.0,3.663459539413452,3.6634840965271,8.955216799222399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.404296875,0.0,1567.4088134765625,1895.4371337890625,0.0,3562.466064453125,0.9103018641471864,1.0,0.0,3.0,1.0,0.0
17944380,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7399287223815918,0.4527172446250915,0.4173047542572021,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.837437093257904,0.6677561402320862,0.4486411511898041,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8571082353591919,0.7202155590057373,0.5089885592460632,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7452651858329773,0.463721752166748,0.4496165812015533,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6028876304626465,0.2388543039560318,1.129898190498352,284.999755859375,284.95001220703125,304.2518920898437,294.6810302734375,299.00537109375,297.1938781738281,284.9989013671875,1.0,0.7944888472557068,0.3426626920700073,0.3426626920700073,1.0,1.0,-3.779534339904785,0.967776358127594,2.811758041381836,0.1143095269799232,0.9629119634628296,0.9629119634628296,0.0,410.0999145507813,410.0,68955.421875,0.0,5729.8095703125,1.0,278.44244384765625,282.8251647949219,297.6627502441406,302.07275390625,293.1499938964844,293.1499938964844,278.1499938964844,33823.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101778864860536,1.0,0.0,0.0,3.761320114135742,3.7613449096679688,9.440041139896492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.1767578125,0.0,1643.79638671875,1895.4371337890625,0.0,3498.254638671875,0.928854763507843,1.0,0.0,3.0,1.0,0.0
17944440,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7399287223815918,0.4527172446250915,0.4173047542572021,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.837437093257904,0.6677561402320862,0.4486411511898041,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8571082353591919,0.7202155590057373,0.5089885592460632,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7452651858329773,0.463721752166748,0.4496165812015533,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6028876304626465,0.2388543039560318,1.129898190498352,284.999755859375,284.95001220703125,304.2518920898437,294.6810302734375,299.00537109375,297.1938781738281,284.9989013671875,1.0,0.7944888472557068,0.3426626920700073,0.3426626920700073,1.0,1.0,-3.779534339904785,0.967776358127594,2.811758041381836,0.1143095269799232,0.9629119634628296,0.9629119634628296,0.0,410.0999145507813,410.0,68955.421875,0.0,5729.8095703125,1.0,278.44244384765625,282.8251647949219,297.6627502441406,302.07275390625,293.1499938964844,293.1499938964844,278.1499938964844,33823.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101778864860536,1.0,0.0,0.0,3.761320114135742,3.7613449096679688,9.440041139896492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.1767578125,0.0,1643.79638671875,1895.4371337890625,0.0,3498.254638671875,0.928854763507843,1.0,0.0,3.0,1.0,0.0
17944500,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7397837042808533,0.4520655572414398,0.4170123934745788,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8372406363487244,0.6668793559074402,0.4482730031013489,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8575099110603333,0.7208324670791626,0.5096802711486816,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.745307207107544,0.4635495245456695,0.4496642649173736,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6029459834098816,0.238783448934555,1.1301145553588867,284.8756408691406,284.95001220703125,304.23291015625,294.6800537109375,298.9971008300781,297.19158935546875,284.8746032714844,1.0,0.7944850325584412,0.3423935770988464,0.3423935770988464,1.0,1.0,-3.779708385467529,0.9669225811958312,2.812785625457764,0.113627441227436,0.8756662011146545,0.8756662011146545,0.0,410.0760192871094,410.0,69894.6484375,0.0,5730.20166015625,1.0,278.1952514648437,282.6838073730469,297.70782470703125,302.29302978515625,293.1499938964844,293.1499938964844,278.1499938964844,37782.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154883623123168,1.0,0.0,0.0,3.7253379821777344,3.72536301612854,9.260290880774846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.470703125,0.0,1632.225830078125,1895.4371337890625,0.0,3547.465576171875,0.9214216470718384,1.0,0.0,3.0,1.0,0.0
17944560,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7392282485961914,0.4512972235679626,0.4163241982460022,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8366546034812927,0.6658522486686707,0.4476115107536316,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8574795126914978,0.7213318347930908,0.5100118517875671,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.744994044303894,0.463247150182724,0.4494073688983917,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.602662980556488,0.2386122643947601,1.1295249462127686,284.9028625488281,284.95001220703125,304.2138977050781,294.6791381835937,298.98785400390625,297.1880798339844,284.9040832519531,1.0,0.7943315505981445,0.3421440422534942,0.3421440422534942,1.0,1.0,-3.77712607383728,0.9653030633926392,2.811822891235352,0.1127350181341171,0.8732262253761292,0.8732262253761292,0.0,410.4383850097656,410.0,69566.671875,0.0,5724.3876953125,1.0,278.1571350097656,282.7087707519531,297.6950988769531,302.21990966796875,293.1499938964844,293.1499938964844,278.45001220703125,38604.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166961908340454,1.0,0.0,0.0,3.651573657989502,3.651598215103149,8.897201269064681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.212890625,0.0,1554.41455078125,1895.4371337890625,0.0,3558.63818359375,0.9078012108802797,1.0,0.0,3.0,1.0,0.0
17944620,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7390348315238953,0.4509977698326111,0.4157789051532745,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8363354802131653,0.66501784324646,0.4468560516834259,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8584034442901611,0.723767876625061,0.5114485025405884,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7451204657554626,0.4635196924209595,0.4494374096393585,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6027728915214539,0.2387725710868835,1.129555106163025,284.99859619140625,284.95001220703125,304.1756896972656,294.677490234375,298.9775085449219,297.1914367675781,284.9974670410156,1.0,0.7942093014717102,0.3416449725627899,0.3416449725627899,1.0,1.0,-3.7769625186920166,0.9635855555534364,2.8133769035339355,0.1111521571874618,0.9597066640853882,0.9597066640853882,0.0,410.1376953125,410.0,68834.3671875,0.0,5721.9609375,1.0,278.4432067871094,282.82781982421875,297.6586608886719,302.0609436035156,293.1499938964844,293.1499938964844,278.1499938964844,33768.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097022414207458,1.0,0.0,0.0,3.753445863723755,3.7534704208374015,9.400557132721588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.7744140625,0.0,1634.163330078125,1895.4371337890625,0.0,3493.84033203125,0.926765501499176,1.0,0.0,3.0,1.0,0.0
17944680,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7390348315238953,0.4509977698326111,0.4157789051532745,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8363354802131653,0.66501784324646,0.4468560516834259,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8584034442901611,0.723767876625061,0.5114485025405884,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7451204657554626,0.4635196924209595,0.4494374096393585,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6027728915214539,0.2387725710868835,1.129555106163025,284.99859619140625,284.95001220703125,304.1756896972656,294.677490234375,298.9775085449219,297.1914367675781,284.9974670410156,1.0,0.7942093014717102,0.3416449725627899,0.3416449725627899,1.0,1.0,-3.7769625186920166,0.9635855555534364,2.8133769035339355,0.1111521571874618,0.9597066640853882,0.9597066640853882,0.0,410.1376953125,410.0,68834.3671875,0.0,5721.9609375,1.0,278.4432067871094,282.82781982421875,297.6586608886719,302.0609436035156,293.1499938964844,293.1499938964844,278.1499938964844,33768.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097022414207458,1.0,0.0,0.0,3.753445863723755,3.7534704208374015,9.400557132721588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.7744140625,0.0,1634.163330078125,1895.4371337890625,0.0,3493.84033203125,0.926765501499176,1.0,0.0,3.0,1.0,0.0
17944740,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7383215427398682,0.4495577812194824,0.4147801399230957,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8355401754379272,0.6630902290344238,0.4458103477954864,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8587457537651062,0.7248196005821228,0.5124278664588928,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7448312640190125,0.4630139768123626,0.4491992592811584,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6025434732437134,0.2385282665491104,1.129172921180725,284.9028625488281,284.95001220703125,304.1373596191406,294.67608642578125,298.9601135253906,297.18572998046875,284.90380859375,1.0,0.794035017490387,0.3411459326744079,0.3411459326744079,1.0,1.0,-3.7744061946868896,0.9611395001411438,2.81326675415039,0.1096226871013641,0.8707553148269653,0.8707553148269653,0.0,410.4763793945313,410.0,69441.578125,0.0,5716.0791015625,1.0,278.1572570800781,282.7124938964844,297.6917419433594,302.2081604003906,293.1499938964844,293.1499938964844,278.45001220703125,38558.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162504076957704,1.0,0.0,0.0,3.642226219177246,3.6422505378723145,8.851708912516187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.7646484375,0.0,1543.638427734375,1895.4371337890625,0.0,3554.51513671875,0.905586302280426,1.0,0.0,3.0,1.0,0.0
17944800,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7383215427398682,0.4495577812194824,0.4147801399230957,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8355401754379272,0.6630902290344238,0.4458103477954864,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8587457537651062,0.7248196005821228,0.5124278664588928,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7448312640190125,0.4630139768123626,0.4491992592811584,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6025434732437134,0.2385282665491104,1.129172921180725,284.9028625488281,284.95001220703125,304.1373596191406,294.67608642578125,298.9601135253906,297.18572998046875,284.90380859375,1.0,0.794035017490387,0.3411459326744079,0.3411459326744079,1.0,1.0,-3.7744061946868896,0.9611395001411438,2.81326675415039,0.1096226871013641,0.8707553148269653,0.8707553148269653,0.0,410.4763793945313,410.0,69441.578125,0.0,5716.0791015625,1.0,278.1572570800781,282.7124938964844,297.6917419433594,302.2081604003906,293.1499938964844,293.1499938964844,278.45001220703125,38558.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162504076957704,1.0,0.0,0.0,3.642226219177246,3.6422505378723145,8.851708912516187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.7646484375,0.0,1543.638427734375,1895.4371337890625,0.0,3554.51513671875,0.905586302280426,1.0,0.0,3.0,1.0,0.0
17944860,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7381200194358826,0.4492290914058685,0.4142212271690368,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8352127075195312,0.6622227430343628,0.4450421631336212,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8596518039703369,0.727195680141449,0.5138319134712219,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7449448108673096,0.4632517099380493,0.4492049813270569,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.602654218673706,0.2386851012706756,1.1292076110839844,284.9986267089844,284.95001220703125,304.098876953125,294.6749267578125,298.95001220703125,297.1890563964844,284.997802734375,1.0,0.7938976287841797,0.3406929075717926,0.3406929075717926,1.0,1.0,-3.774141550064087,0.9595410227775574,2.8146004676818848,0.1081660911440849,0.9570193290710448,0.9570193290710448,0.0,410.1697998046875,410.0,68706.6875,0.0,5713.29638671875,1.0,278.4422912597656,282.8320617675781,297.656494140625,302.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,33803.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092840552330016,1.0,0.0,0.0,3.7417185306549072,3.741743087768554,9.341906661575194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.0068359375,0.0,1620.780029296875,1895.4371337890625,0.0,3489.958251953125,0.9244233965873718,1.0,0.0,3.0,1.0,0.0
17944920,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7381200194358826,0.4492290914058685,0.4142212271690368,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8352127075195312,0.6622227430343628,0.4450421631336212,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8596518039703369,0.727195680141449,0.5138319134712219,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7449448108673096,0.4632517099380493,0.4492049813270569,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.602654218673706,0.2386851012706756,1.1292076110839844,284.9986267089844,284.95001220703125,304.098876953125,294.6749267578125,298.95001220703125,297.1890563964844,284.997802734375,1.0,0.7938976287841797,0.3406929075717926,0.3406929075717926,1.0,1.0,-3.774141550064087,0.9595410227775574,2.8146004676818848,0.1081660911440849,0.9570193290710448,0.9570193290710448,0.0,410.1697998046875,410.0,68706.6875,0.0,5713.29638671875,1.0,278.4422912597656,282.8320617675781,297.656494140625,302.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,33803.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092840552330016,1.0,0.0,0.0,3.7417185306549072,3.741743087768554,9.341906661575194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.0068359375,0.0,1620.780029296875,1895.4371337890625,0.0,3489.958251953125,0.9244233965873718,1.0,0.0,3.0,1.0,0.0
17944980,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7373897433280945,0.4477744102478027,0.4131996929645538,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8344007134437561,0.6602756381034851,0.4439767003059387,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8599647283554077,0.7281983494758606,0.5147697329521179,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7446339130401611,0.4627176523208618,0.4489338994026184,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6024169325828552,0.2384401261806488,1.1288074254989624,284.90283203125,284.95001220703125,304.060302734375,294.67401123046875,298.9330139160156,297.1835021972656,284.9040832519531,1.0,0.7937050461769104,0.3402398526668548,0.3402398526668548,1.0,1.0,-3.771412134170532,0.9571993947029114,2.8142127990722656,0.1067500337958335,0.8681842684745789,0.8681842684745789,0.0,410.5104675292969,410.0,69307.0078125,0.0,5706.888671875,1.0,278.1574401855469,282.71685791015625,297.6894836425781,302.1974792480469,293.1499938964844,293.1499938964844,278.45001220703125,38579.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157676696777344,1.0,0.0,0.0,3.631371021270752,3.63139533996582,8.799025295047613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.1494140625,0.0,1531.7415771484375,1895.4371337890625,0.0,3550.050048828125,0.9031925797462464,1.0,0.0,3.0,1.0,0.0
17945040,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7373897433280945,0.4477744102478027,0.4131996929645538,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8344007134437561,0.6602756381034851,0.4439767003059387,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8599647283554077,0.7281983494758606,0.5147697329521179,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7446339130401611,0.4627176523208618,0.4489338994026184,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6024169325828552,0.2384401261806488,1.1288074254989624,284.90283203125,284.95001220703125,304.060302734375,294.67401123046875,298.9330139160156,297.1835021972656,284.9040832519531,1.0,0.7937050461769104,0.3402398526668548,0.3402398526668548,1.0,1.0,-3.771412134170532,0.9571993947029114,2.8142127990722656,0.1067500337958335,0.8681842684745789,0.8681842684745789,0.0,410.5104675292969,410.0,69307.0078125,0.0,5706.888671875,1.0,278.1574401855469,282.71685791015625,297.6894836425781,302.1974792480469,293.1499938964844,293.1499938964844,278.45001220703125,38579.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157676696777344,1.0,0.0,0.0,3.631371021270752,3.63139533996582,8.799025295047613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.1494140625,0.0,1531.7415771484375,1895.4371337890625,0.0,3550.050048828125,0.9031925797462464,1.0,0.0,3.0,1.0,0.0
17945100,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7370961308479309,0.4475465714931488,0.4127313196659088,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8340538144111633,0.659761369228363,0.4434516131877899,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8602097034454346,0.7293148636817932,0.5152919292449951,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7445208430290222,0.4627641141414642,0.4487849175930023,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6023132801055908,0.2384711354970932,1.1284475326538086,285.012451171875,284.95001220703125,304.0409545898437,294.6736755371094,298.9274597167969,297.1846008300781,285.0127868652344,1.0,0.7935608625411987,0.3400133550167084,0.3400133550167084,1.0,1.0,-3.769954204559326,0.9560073614120485,2.8139469623565674,0.1058829575777053,0.9450541734695436,0.9450541734695436,0.0,410.532958984375,410.0,68440.671875,0.0,5702.4599609375,1.0,278.4012145996094,282.84423828125,297.6441955566406,301.9822692871094,293.1499938964844,293.1499938964844,278.45001220703125,34255.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91033136844635,1.0,0.0,0.0,3.67737889289856,3.6774027347564697,9.023396501106618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.388671875,0.0,1550.68994140625,1895.4371337890625,0.0,3499.678466796875,0.911608099937439,1.0,0.0,3.0,1.0,0.0
17945160,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7371680736541748,0.4474203586578369,0.4126155078411102,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8340537548065186,0.6593783497810364,0.4431875646114349,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8608432412147522,0.7305276393890381,0.516136109828949,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7447248697280884,0.4629229307174682,0.4489074051380157,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6025198698043823,0.2385946810245514,1.1288294792175293,284.9978332519531,284.95001220703125,304.0216064453125,294.6733703613281,298.9230041503906,297.1868896484375,284.9966735839844,1.0,0.7935508489608765,0.3397949039936065,0.3397949039936065,1.0,1.0,-3.770981788635254,0.9555829167366028,2.815398693084717,0.1052827015519142,0.9539884328842164,0.9539884328842164,0.0,410.208984375,410.0,68587.1640625,0.0,5703.61865234375,1.0,278.4432067871094,282.835205078125,297.6540832519531,302.0399780273437,293.1499938964844,293.1499938964844,278.1499938964844,33733.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087348580360411,1.0,0.0,0.0,3.7337687015533447,3.733793020248413,9.302252124143706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.9091796875,0.0,1611.0294189453125,1895.4371337890625,0.0,3484.85888671875,0.9223330616950988,1.0,0.0,3.0,1.0,0.0
17945220,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7364336252212524,0.4459478557109833,0.4115835130214691,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.833236813545227,0.6574094295501709,0.4421110451221466,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8611428737640381,0.7314835786819458,0.5170482993125916,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7444036602973938,0.4623604118824005,0.4486131370067596,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6022855639457703,0.2383497953414917,1.1284372806549072,284.9048156738281,284.95001220703125,303.9828491210937,294.67303466796875,298.9062194824219,297.18145751953125,284.9057312011719,1.0,0.7933444976806641,0.3393580615520477,0.3393580615520477,1.0,1.0,-3.768171787261963,0.953274130821228,2.8148977756500244,0.1038891449570655,0.8671482801437378,0.8671482801437378,0.0,410.5399169921875,410.0,69177.328125,0.0,5696.90380859375,1.0,278.1571960449219,282.7225341796875,297.6885986328125,302.1876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38561.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152621626853944,1.0,0.0,0.0,3.620551109313965,3.620575189590454,8.7466679588033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7880859375,0.0,1519.665283203125,1895.4371337890625,0.0,3545.3720703125,0.9008596539497375,1.0,0.0,3.0,1.0,0.0
17945280,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7364336252212524,0.4459478557109833,0.4115835130214691,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.833236813545227,0.6574094295501709,0.4421110451221466,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8611428737640381,0.7314835786819458,0.5170482993125916,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7444036602973938,0.4623604118824005,0.4486131370067596,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6022855639457703,0.2383497953414917,1.1284372806549072,284.9048156738281,284.95001220703125,303.9828491210937,294.67303466796875,298.9062194824219,297.18145751953125,284.9057312011719,1.0,0.7933444976806641,0.3393580615520477,0.3393580615520477,1.0,1.0,-3.768171787261963,0.953274130821228,2.8148977756500244,0.1038891449570655,0.8671482801437378,0.8671482801437378,0.0,410.5399169921875,410.0,69177.328125,0.0,5696.90380859375,1.0,278.1571960449219,282.7225341796875,297.6885986328125,302.1876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38561.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152621626853944,1.0,0.0,0.0,3.620551109313965,3.620575189590454,8.7466679588033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.7880859375,0.0,1519.665283203125,1895.4371337890625,0.0,3545.3720703125,0.9008596539497375,1.0,0.0,3.0,1.0,0.0
17945340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7362008094787598,0.445563405752182,0.4109826683998108,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8328786492347717,0.6564778089523315,0.4413070678710937,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8620057702064514,0.7337650656700134,0.5183891654014587,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7444801330566406,0.462531715631485,0.448561817407608,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.602388322353363,0.2385015189647674,1.128464698791504,284.9975280761719,284.95001220703125,303.94403076171875,294.67303466796875,298.8962707519531,297.184814453125,284.9967041015625,1.0,0.7931767106056213,0.3389212191104889,0.3389212191104889,1.0,1.0,-3.76764178276062,0.9516584277153016,2.815983533859253,0.102413110435009,0.951350748538971,0.951350748538971,0.0,410.2349243164063,410.0,68465.53125,0.0,5693.30078125,1.0,278.442138671875,282.83917236328125,297.6544494628906,302.0322570800781,293.1499938964844,293.1499938964844,278.1499938964844,33785.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082536101341248,1.0,0.0,0.0,3.722387552261353,3.722411870956421,9.245629257748078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.2412109375,0.0,1598.3035888671875,1895.4371337890625,0.0,3480.389404296875,0.9200522303581238,1.0,0.0,3.0,1.0,0.0
17945400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7362008094787598,0.445563405752182,0.4109826683998108,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8328786492347717,0.6564778089523315,0.4413070678710937,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8620057702064514,0.7337650656700134,0.5183891654014587,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7444801330566406,0.462531715631485,0.448561817407608,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.602388322353363,0.2385015189647674,1.128464698791504,284.9975280761719,284.95001220703125,303.94403076171875,294.67303466796875,298.8962707519531,297.184814453125,284.9967041015625,1.0,0.7931767106056213,0.3389212191104889,0.3389212191104889,1.0,1.0,-3.76764178276062,0.9516584277153016,2.815983533859253,0.102413110435009,0.951350748538971,0.951350748538971,0.0,410.2349243164063,410.0,68465.53125,0.0,5693.30078125,1.0,278.442138671875,282.83917236328125,297.6544494628906,302.0322570800781,293.1499938964844,293.1499938964844,278.1499938964844,33785.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082536101341248,1.0,0.0,0.0,3.722387552261353,3.722411870956421,9.245629257748078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.2412109375,0.0,1598.3035888671875,1895.4371337890625,0.0,3480.389404296875,0.9200522303581238,1.0,0.0,3.0,1.0,0.0
17945460,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7354444861412048,0.4440731108188629,0.4099233150482178,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8320402503013611,0.6544859409332275,0.4402074217796325,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8622756004333496,0.7346804141998291,0.5192639231681824,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7441344857215881,0.4619407653808594,0.4482333064079284,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6021432280540466,0.2382552027702331,1.1280502080917358,284.9053955078125,284.95001220703125,303.9052124023437,294.6733093261719,298.8796691894531,297.1795654296875,284.9062805175781,1.0,0.7929525971412659,0.3384934365749359,0.3384934365749359,1.0,1.0,-3.76464581489563,0.9493268132209778,2.815319061279297,0.1009958535432815,0.8651988506317139,0.8651988506317139,0.0,410.5724182128906,410.0,69049.953125,0.0,5686.05322265625,1.0,278.1572570800781,282.72723388671875,297.6886901855469,302.17938232421875,293.1499938964844,293.1499938964844,278.45001220703125,38554.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147086143493652,1.0,0.0,0.0,3.610316514968872,3.610340595245361,8.697287512404728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.8916015625,0.0,1508.3680419921875,1895.4371337890625,0.0,3540.248779296875,0.8985840678215027,1.0,0.0,3.0,1.0,0.0
17945520,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7354444861412048,0.4440731108188629,0.4099233150482178,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8320402503013611,0.6544859409332275,0.4402074217796325,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8622756004333496,0.7346804141998291,0.5192639231681824,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7441344857215881,0.4619407653808594,0.4482333064079284,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6021432280540466,0.2382552027702331,1.1280502080917358,284.9053955078125,284.95001220703125,303.9052124023437,294.6733093261719,298.8796691894531,297.1795654296875,284.9062805175781,1.0,0.7929525971412659,0.3384934365749359,0.3384934365749359,1.0,1.0,-3.76464581489563,0.9493268132209778,2.815319061279297,0.1009958535432815,0.8651988506317139,0.8651988506317139,0.0,410.5724182128906,410.0,69049.953125,0.0,5686.05322265625,1.0,278.1572570800781,282.72723388671875,297.6886901855469,302.17938232421875,293.1499938964844,293.1499938964844,278.45001220703125,38554.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147086143493652,1.0,0.0,0.0,3.610316514968872,3.610340595245361,8.697287512404728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.8916015625,0.0,1508.3680419921875,1895.4371337890625,0.0,3540.248779296875,0.8985840678215027,1.0,0.0,3.0,1.0,0.0
17945580,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7351966500282288,0.44366055727005,0.4093018770217895,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8316670656204224,0.6535216569900513,0.4393854141235351,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8631203174591064,0.7369210124015808,0.5205785036087036,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7441938519477844,0.4620805978775024,0.4481552839279175,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6022424101829529,0.2384042292833328,1.1280735731124878,284.9969787597656,284.95001220703125,303.8663635253906,294.6739501953125,298.8698425292969,297.1829528808594,284.99615478515625,1.0,0.7927699685096741,0.3380656540393829,0.3380656540393829,1.0,1.0,-3.763991594314575,0.9477065205574036,2.8162848949432373,0.0995042398571968,0.9485526084899902,0.9485526084899902,0.0,410.2668762207031,410.0,68346.609375,0.0,5682.06005859375,1.0,278.44207763671875,282.84283447265625,297.6552429199219,302.0252380371094,293.1499938964844,293.1499938964844,278.1499938964844,33778.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076752662658693,1.0,0.0,0.0,3.7127685546875,3.712792873382568,9.197908070746051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.6513671875,0.0,1587.22216796875,1895.4371337890625,0.0,3475.0166015625,0.9178807735443116,1.0,0.0,3.0,1.0,0.0
17945640,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7351966500282288,0.44366055727005,0.4093018770217895,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8316670656204224,0.6535216569900513,0.4393854141235351,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8631203174591064,0.7369210124015808,0.5205785036087036,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7441938519477844,0.4620805978775024,0.4481552839279175,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6022424101829529,0.2384042292833328,1.1280735731124878,284.9969787597656,284.95001220703125,303.8663635253906,294.6739501953125,298.8698425292969,297.1829528808594,284.99615478515625,1.0,0.7927699685096741,0.3380656540393829,0.3380656540393829,1.0,1.0,-3.763991594314575,0.9477065205574036,2.8162848949432373,0.0995042398571968,0.9485526084899902,0.9485526084899902,0.0,410.2668762207031,410.0,68346.609375,0.0,5682.06005859375,1.0,278.44207763671875,282.84283447265625,297.6552429199219,302.0252380371094,293.1499938964844,293.1499938964844,278.1499938964844,33778.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076752662658693,1.0,0.0,0.0,3.7127685546875,3.712792873382568,9.197908070746051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.6513671875,0.0,1587.22216796875,1895.4371337890625,0.0,3475.0166015625,0.9178807735443116,1.0,0.0,3.0,1.0,0.0
17945700,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7350050210952759,0.4429540038108825,0.4089494943618774,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8314240574836731,0.6525774002075195,0.4389649629592895,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8634549975395203,0.7374057173728943,0.5211780071258545,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7441813945770264,0.4618281424045563,0.4481233060359955,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6022809743881226,0.23832568526268,1.128250002861023,284.8764038085937,284.95001220703125,303.8469543457031,294.67437744140625,298.8620910644531,297.180908203125,284.8758239746094,1.0,0.7927218079566956,0.3378517925739288,0.3378517925739288,1.0,1.0,-3.763747930526733,0.9469156861305236,2.8168323040008545,0.0989015996456146,0.8631826639175415,0.8631826639175415,0.0,410.2517700195313,410.0,69234.4296875,0.0,5681.193359375,1.0,278.1963806152344,282.70574951171875,297.7018127441406,302.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,37968.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129560589790344,1.0,0.0,0.0,3.672333717346192,3.672358274459839,8.998654266179074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.2060546875,0.0,1572.9776611328125,1895.4371337890625,0.0,3524.016357421875,0.9096294641494752,1.0,0.0,3.0,1.0,0.0
17945760,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7344285845756531,0.4421536326408386,0.4082247018814087,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.830816388130188,0.6515082716941833,0.4382692277431488,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8633726239204407,0.7377994060516357,0.5214268565177917,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7438333630561829,0.4614646136760711,0.4478010237216949,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6019943356513977,0.2381575852632522,1.1276525259017944,284.9060363769531,284.95001220703125,303.8275451660156,294.6749267578125,298.853515625,297.1778259277344,284.9070129394531,1.0,0.7925306558609009,0.3376560509204864,0.3376560509204864,1.0,1.0,-3.760874509811402,0.9454001784324646,2.815474271774292,0.0980955362319946,0.8633013963699341,0.8633013963699341,0.0,410.600341796875,410.0,68920.3515625,0.0,5674.41943359375,1.0,278.1574401855469,282.7322082519531,297.6902160644531,302.17266845703125,293.1499938964844,293.1499938964844,278.45001220703125,38571.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140973091125488,1.0,0.0,0.0,3.599686861038208,3.5997109413146973,8.646149467494979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.88671875,0.0,1496.8824462890625,1895.4371337890625,0.0,3534.58837890625,0.8962552547454834,1.0,0.0,3.0,1.0,0.0
17945820,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7341641783714294,0.4417125582695007,0.4075815379619598,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.830426812171936,0.6505113244056702,0.4374287128448486,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8641982078552246,0.7400004267692566,0.5227153897285461,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7438758015632629,0.4615755379199981,0.4476982653141022,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6020893454551697,0.2383042424917221,1.1276732683181765,284.9964599609375,284.95001220703125,303.7887268066406,294.6762390136719,298.84393310546875,297.18121337890625,284.99566650390625,1.0,0.792334258556366,0.3372645378112793,0.3372645378112793,1.0,1.0,-3.760097980499268,0.9438669085502625,2.8162312507629395,0.0966749638319015,0.9458496570587158,0.9458496570587158,0.0,410.29638671875,410.0,68230.96875,0.0,5670.05712890625,1.0,278.4419860839844,282.8465270996094,297.657470703125,302.0198974609375,293.1499938964844,293.1499938964844,278.1499938964844,33771.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907050848007202,1.0,0.0,0.0,3.7032783031463614,3.703302621841431,9.150946311820008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.9599609375,0.0,1576.3353271484375,1895.4371337890625,0.0,3469.21435546875,0.9157399535179138,1.0,0.0,3.0,1.0,0.0
