time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7341641783714294,0.4417125582695007,0.4075815379619598,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.830426812171936,0.6505113244056702,0.4374287128448486,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8641982078552246,0.7400004267692566,0.5227153897285461,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7438758015632629,0.4615755379199981,0.4476982653141022,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6020893454551697,0.2383042424917221,1.1276732683181765,284.9964599609375,284.95001220703125,303.7887268066406,294.6762390136719,298.84393310546875,297.18121337890625,284.99566650390625,1.0,0.792334258556366,0.3372645378112793,0.3372645378112793,1.0,1.0,-3.760097980499268,0.9438669085502625,2.8162312507629395,0.0966749638319015,0.9458496570587158,0.9458496570587158,0.0,410.29638671875,410.0,68230.96875,0.0,5670.05712890625,1.0,278.4419860839844,282.8465270996094,297.657470703125,302.0198974609375,293.1499938964844,293.1499938964844,278.1499938964844,33771.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907050848007202,1.0,0.0,0.0,3.7032783031463614,3.703302621841431,9.150946311820008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.9599609375,0.0,1576.3353271484375,1895.4371337890625,0.0,3469.21435546875,0.9157399535179138,1.0,0.0,3.0,1.0,0.0
17945940,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7333805561065674,0.4401875436306,0.4064835608005523,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.829560399055481,0.648475170135498,0.4362941384315491,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8644294142723083,0.7408413290977478,0.5235351920127869,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7434990406036377,0.4609363973140716,0.4473190605640411,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6018360257148743,0.2380568534135818,1.127243161201477,284.9066162109375,284.95001220703125,303.75,294.677978515625,298.827880859375,297.1762084960937,284.90740966796875,1.0,0.7920803427696228,0.3368730545043945,0.3368730545043945,1.0,1.0,-3.7568490505218506,0.9415895342826844,2.815259456634521,0.0952762067317962,0.8614377379417419,0.8614377379417419,0.0,410.63037109375,410.0,68801.8828125,0.0,5662.01904296875,1.0,278.15740966796875,282.73681640625,297.6930847167969,302.16754150390625,293.1499938964844,293.1499938964844,278.45001220703125,38537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134565591812134,1.0,0.0,0.0,3.590057373046875,3.590081214904785,8.599952252552612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.8544921875,0.0,1486.1729736328125,1895.4371337890625,0.0,3528.654052734375,0.8940830826759338,1.0,0.0,3.0,1.0,0.0
17946000,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7333805561065674,0.4401875436306,0.4064835608005523,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.829560399055481,0.648475170135498,0.4362941384315491,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8644294142723083,0.7408413290977478,0.5235351920127869,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7434990406036377,0.4609363973140716,0.4473190605640411,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6018360257148743,0.2380568534135818,1.127243161201477,284.9066162109375,284.95001220703125,303.75,294.677978515625,298.827880859375,297.1762084960937,284.90740966796875,1.0,0.7920803427696228,0.3368730545043945,0.3368730545043945,1.0,1.0,-3.7568490505218506,0.9415895342826844,2.815259456634521,0.0952762067317962,0.8614377379417419,0.8614377379417419,0.0,410.63037109375,410.0,68801.8828125,0.0,5662.01904296875,1.0,278.15740966796875,282.73681640625,297.6930847167969,302.16754150390625,293.1499938964844,293.1499938964844,278.45001220703125,38537.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134565591812134,1.0,0.0,0.0,3.590057373046875,3.590081214904785,8.599952252552612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.8544921875,0.0,1486.1729736328125,1895.4371337890625,0.0,3528.654052734375,0.8940830826759338,1.0,0.0,3.0,1.0,0.0
17946060,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7329873442649841,0.4395491778850555,0.4057360291481018,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8290424346923828,0.6472734212875366,0.435373306274414,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8651173710823059,0.7428354024887085,0.5247353315353394,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7434097528457642,0.4608449041843414,0.4471027255058288,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6017711758613586,0.2380146086215973,1.126798391342163,284.9952392578125,284.95001220703125,303.7111511230469,294.6802673339844,298.81719970703125,297.1778564453125,284.9943542480469,1.0,0.7918147444725037,0.3365228176116943,0.3365228176116943,1.0,1.0,-3.7550086975097656,0.9398744702339172,2.815134286880493,0.0938932225108146,0.9425730109214784,0.9425730109214784,0.0,410.4690856933594,410.0,68101.4765625,0.0,5655.24365234375,1.0,278.4419250488281,282.8498840332031,297.6612243652344,302.01568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33783.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063573479652404,1.0,0.0,0.0,3.6934309005737305,3.69345498085022,9.10234405182564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8349609375,0.0,1565.2481689453125,1895.4371337890625,0.0,3462.76806640625,0.9135212302207948,1.0,0.0,3.0,1.0,0.0
17946120,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7329873442649841,0.4395491778850555,0.4057360291481018,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8290424346923828,0.6472734212875366,0.435373306274414,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8651173710823059,0.7428354024887085,0.5247353315353394,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7434097528457642,0.4608449041843414,0.4471027255058288,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6017711758613586,0.2380146086215973,1.126798391342163,284.9952392578125,284.95001220703125,303.7111511230469,294.6802673339844,298.81719970703125,297.1778564453125,284.9943542480469,1.0,0.7918147444725037,0.3365228176116943,0.3365228176116943,1.0,1.0,-3.7550086975097656,0.9398744702339172,2.815134286880493,0.0938932225108146,0.9425730109214784,0.9425730109214784,0.0,410.4690856933594,410.0,68101.4765625,0.0,5655.24365234375,1.0,278.4419250488281,282.8498840332031,297.6612243652344,302.01568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33783.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063573479652404,1.0,0.0,0.0,3.6934309005737305,3.69345498085022,9.10234405182564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8349609375,0.0,1565.2481689453125,1895.4371337890625,0.0,3462.76806640625,0.9135212302207948,1.0,0.0,3.0,1.0,0.0
17946180,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7318421602249146,0.4376235902309418,0.4043344855308532,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8278171420097351,0.6448131203651428,0.434003621339798,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8649678230285645,0.7432550191879272,0.5253084897994995,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7426543831825256,0.4597668945789337,0.4463774263858795,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6009907126426697,0.2373015284538269,1.1246521472930908,284.9039001464844,284.95001220703125,303.6720275878906,294.683349609375,298.79815673828125,297.1689758300781,284.9049377441406,1.0,0.7913002967834473,0.3361725509166717,0.3361725509166717,1.0,1.0,-3.748214483261109,0.9366843700408936,2.811530113220215,0.0923332646489143,0.856357991695404,0.856357991695404,0.0,411.1683654785156,410.0,68586.9609375,0.0,5638.48486328125,1.0,278.1578369140625,282.74041748046875,297.6972961425781,302.159912109375,293.1499938964844,293.1499938964844,278.45001220703125,38664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125585556030272,1.0,0.0,0.0,3.575676918029785,3.575700759887696,8.531194453098578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.6435546875,0.0,1471.569580078125,1895.4371337890625,0.0,3520.3330078125,0.8908857107162476,1.0,0.0,3.0,1.0,0.0
17946240,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7318421602249146,0.4376235902309418,0.4043344855308532,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8278171420097351,0.6448131203651428,0.434003621339798,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8649678230285645,0.7432550191879272,0.5253084897994995,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7426543831825256,0.4597668945789337,0.4463774263858795,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6009907126426697,0.2373015284538269,1.1246521472930908,284.9039001464844,284.95001220703125,303.6720275878906,294.683349609375,298.79815673828125,297.1689758300781,284.9049377441406,1.0,0.7913002967834473,0.3361725509166717,0.3361725509166717,1.0,1.0,-3.748214483261109,0.9366843700408936,2.811530113220215,0.0923332646489143,0.856357991695404,0.856357991695404,0.0,411.1683654785156,410.0,68586.9609375,0.0,5638.48486328125,1.0,278.1578369140625,282.74041748046875,297.6972961425781,302.159912109375,293.1499938964844,293.1499938964844,278.45001220703125,38664.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125585556030272,1.0,0.0,0.0,3.575676918029785,3.575700759887696,8.531194453098578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.6435546875,0.0,1471.569580078125,1895.4371337890625,0.0,3520.3330078125,0.8908857107162476,1.0,0.0,3.0,1.0,0.0
17946300,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7313109636306763,0.4370977282524109,0.4036397933959961,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8272349238395691,0.6439756751060486,0.4332972466945648,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.864957332611084,0.7440378069877625,0.5256239175796509,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7422856688499451,0.4594840407371521,0.4459553956985473,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.600543737411499,0.2370287626981735,1.1231071949005127,285.00885009765625,284.95001220703125,303.6523742675781,294.6851501464844,298.7910461425781,297.16778564453125,285.0087585449219,1.0,0.7909308075904846,0.3359974324703216,0.3359974324703216,1.0,1.0,-3.744170427322388,0.9349044561386108,2.8092660903930664,0.0913484171032905,0.9297297596931458,0.9297297596931458,0.0,411.3689270019531,410.0,67719.5078125,0.0,5627.17041015625,1.0,278.39990234375,282.8636474609375,297.6537170410156,301.9461975097656,293.1499938964844,293.1499938964844,278.45001220703125,34246.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069039225578308,1.0,0.0,0.0,3.622301816940308,3.62232518196106,8.755128533266543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.28125,0.0,1489.5523681640625,1895.4371337890625,0.0,3467.848876953125,0.8992869257926941,1.0,0.0,3.0,1.0,0.0
17946360,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.731104850769043,0.4366316795349121,0.4032512307167053,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8269611597061157,0.6432216763496399,0.4328148066997528,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8653054237365723,0.744873583316803,0.5262342691421509,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7421962022781372,0.4592711925506592,0.445762574672699,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6003540754318237,0.23680379986763,1.1220959424972534,284.9907531738281,284.95001220703125,303.6326599121094,294.6871337890625,298.78485107421875,297.1674194335937,284.98956298828125,1.0,0.7906469702720642,0.3358550667762756,0.3358550667762756,1.0,1.0,-3.742157936096192,0.9338287711143494,2.8083291053771973,0.0906621664762497,0.9344063997268676,0.9344063997268676,0.0,411.2349243164063,410.0,67810.65625,0.0,5620.0498046875,1.0,278.4427490234375,282.8528137207031,297.66558837890625,302.0028381347656,293.1499938964844,293.1499938964844,278.1499938964844,33858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050646424293518,1.0,0.0,0.0,3.676213026046753,3.676236867904663,9.017675779432466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.2626953125,0.0,1546.3895263671875,1895.4371337890625,0.0,3450.74658203125,0.9094302654266356,1.0,0.0,3.0,1.0,0.0
17946420,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7298370599746704,0.4345244467258453,0.4016633033752441,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8256188631057739,0.6405457258224487,0.4312847554683685,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8650428056716919,0.7450778484344482,0.5266425609588623,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7412969470024109,0.4579611718654632,0.444790780544281,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.5992703437805176,0.235809177160263,1.1185370683670044,284.9057006835937,284.95001220703125,303.59307861328125,294.6915283203125,298.7650451660156,297.15740966796875,284.90631103515625,1.0,0.7897927165031433,0.335570365190506,0.335570365190506,1.0,1.0,-3.7326674461364746,0.9300633072853088,2.8026039600372314,0.089039646089077,0.8513274192810059,0.8513274192810059,0.0,411.8507080078125,410.0,68197.5390625,0.0,5594.478515625,1.0,278.15771484375,282.7502746582031,297.7035827636719,302.141357421875,293.1499938964844,293.1499938964844,278.45001220703125,38764.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109070897102356,1.0,0.0,0.0,3.5484468936920166,3.548470258712769,8.401752893405501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.8916015625,0.0,1443.2059326171875,1895.4371337890625,0.0,3505.02001953125,0.8850423693656921,1.0,0.0,3.0,1.0,0.0
17946480,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7298370599746704,0.4345244467258453,0.4016633033752441,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8256188631057739,0.6405457258224487,0.4312847554683685,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8650428056716919,0.7450778484344482,0.5266425609588623,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7412969470024109,0.4579611718654632,0.444790780544281,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.5992703437805176,0.235809177160263,1.1185370683670044,284.9057006835937,284.95001220703125,303.59307861328125,294.6915283203125,298.7650451660156,297.15740966796875,284.90631103515625,1.0,0.7897927165031433,0.335570365190506,0.335570365190506,1.0,1.0,-3.7326674461364746,0.9300633072853088,2.8026039600372314,0.089039646089077,0.8513274192810059,0.8513274192810059,0.0,411.8507080078125,410.0,68197.5390625,0.0,5594.478515625,1.0,278.15771484375,282.7502746582031,297.7035827636719,302.141357421875,293.1499938964844,293.1499938964844,278.45001220703125,38764.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109070897102356,1.0,0.0,0.0,3.5484468936920166,3.548470258712769,8.401752893405501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.8916015625,0.0,1443.2059326171875,1895.4371337890625,0.0,3505.02001953125,0.8850423693656921,1.0,0.0,3.0,1.0,0.0
17946540,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7290400862693787,0.4333797991275787,0.4004507958889007,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8247093558311462,0.6387755274772644,0.4299829304218292,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.865332841873169,0.7465112209320068,0.5274487733840942,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7407675981521606,0.4572878777980804,0.4440079629421234,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5984511971473694,0.2351095974445343,1.1150248050689695,284.9888610839844,284.95001220703125,303.5532531738281,294.696533203125,298.7514038085937,297.15545654296875,284.9880676269531,1.0,0.7888733744621277,0.3352856636047363,0.3352856636047363,1.0,1.0,-3.724764347076416,0.9267818331718444,2.797982692718506,0.087285540997982,0.9259634613990784,0.9259634613990784,0.0,411.7831115722656,410.0,67399.1328125,0.0,5569.59033203125,1.0,278.44158935546875,282.8602294921875,297.6741943359375,301.9853210449219,293.1499938964844,293.1499938964844,278.1499938964844,33996.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031420946121216,1.0,0.0,0.0,3.646232128143311,3.6462557315826416,8.871190857462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.4619140625,0.0,1514.0087890625,1895.4371337890625,0.0,3432.85546875,0.9030497670173644,1.0,0.0,3.0,1.0,0.0
17946600,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7290400862693787,0.4333797991275787,0.4004507958889007,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8247093558311462,0.6387755274772644,0.4299829304218292,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.865332841873169,0.7465112209320068,0.5274487733840942,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7407675981521606,0.4572878777980804,0.4440079629421234,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.5984511971473694,0.2351095974445343,1.1150248050689695,284.9888610839844,284.95001220703125,303.5532531738281,294.696533203125,298.7514038085937,297.15545654296875,284.9880676269531,1.0,0.7888733744621277,0.3352856636047363,0.3352856636047363,1.0,1.0,-3.724764347076416,0.9267818331718444,2.797982692718506,0.087285540997982,0.9259634613990784,0.9259634613990784,0.0,411.7831115722656,410.0,67399.1328125,0.0,5569.59033203125,1.0,278.44158935546875,282.8602294921875,297.6741943359375,301.9853210449219,293.1499938964844,293.1499938964844,278.1499938964844,33996.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031420946121216,1.0,0.0,0.0,3.646232128143311,3.6462557315826416,8.871190857462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.4619140625,0.0,1514.0087890625,1895.4371337890625,0.0,3432.85546875,0.9030497670173644,1.0,0.0,3.0,1.0,0.0
17946660,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7277134656906128,0.4311710000038147,0.3987448215484619,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8233128190040588,0.6359704732894897,0.4283487796783447,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8650191426277161,0.7465778589248657,0.5277383327484131,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7398062348365784,0.4558457732200622,0.4428895711898803,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.5972151160240173,0.2339643090963363,1.1107041835784912,284.9066467285156,284.95001220703125,303.51324462890625,294.7019958496094,298.7319030761719,297.14556884765625,284.90679931640625,1.0,0.7878015041351318,0.335077166557312,0.335077166557312,1.0,1.0,-3.7137160301208496,0.9228049516677856,2.7909109592437744,0.085720956325531,0.8448448777198792,0.8448448777198792,0.0,412.292724609375,410.0,67746.453125,0.0,5538.73291015625,1.0,278.158447265625,282.7604064941406,297.7124328613281,302.12127685546875,293.1499938964844,293.1499938964844,278.45001220703125,38703.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086667895317078,1.0,0.0,0.0,3.5183093547821045,3.5183327198028564,8.259644346253481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.041015625,0.0,1411.031005859375,1895.4371337890625,0.0,3484.2265625,0.8782516717910767,1.0,0.0,3.0,1.0,0.0
17946720,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7277134656906128,0.4311710000038147,0.3987448215484619,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8233128190040588,0.6359704732894897,0.4283487796783447,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8650191426277161,0.7465778589248657,0.5277383327484131,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7398062348365784,0.4558457732200622,0.4428895711898803,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.5972151160240173,0.2339643090963363,1.1107041835784912,284.9066467285156,284.95001220703125,303.51324462890625,294.7019958496094,298.7319030761719,297.14556884765625,284.90679931640625,1.0,0.7878015041351318,0.335077166557312,0.335077166557312,1.0,1.0,-3.7137160301208496,0.9228049516677856,2.7909109592437744,0.085720956325531,0.8448448777198792,0.8448448777198792,0.0,412.292724609375,410.0,67746.453125,0.0,5538.73291015625,1.0,278.158447265625,282.7604064941406,297.7124328613281,302.12127685546875,293.1499938964844,293.1499938964844,278.45001220703125,38703.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086667895317078,1.0,0.0,0.0,3.5183093547821045,3.5183327198028564,8.259644346253481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.041015625,0.0,1411.031005859375,1895.4371337890625,0.0,3484.2265625,0.8782516717910767,1.0,0.0,3.0,1.0,0.0
17946780,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7268627285957336,0.4299018383026123,0.3974353671073913,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8223512768745422,0.6340514421463013,0.4269595742225647,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8652609586715698,0.7478486895561218,0.5284460186958313,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7392206788063049,0.4550352990627289,0.4419869482517242,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5962685942649841,0.2331267893314361,1.106584906578064,284.98712158203125,284.95001220703125,303.4730834960937,294.7079467773437,298.7186279296875,297.1437072753906,284.9863586425781,1.0,0.7867076396942139,0.3348686695098877,0.3348686695098877,1.0,1.0,-3.704553842544556,0.919407069683075,2.785146713256836,0.0840765237808227,0.9171788096427916,0.9171788096427916,0.0,412.1495666503906,410.0,66938.3515625,0.0,5509.68994140625,1.0,278.4413452148437,282.868408203125,297.684814453125,301.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,34029.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007602334022522,1.0,0.0,0.0,3.614346742630005,3.614370107650757,8.716716592971352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.31640625,0.0,1479.2664794921875,1895.4371337890625,0.0,3410.670166015625,0.8959132432937622,1.0,0.0,3.0,1.0,0.0
17946840,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7268627285957336,0.4299018383026123,0.3974353671073913,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8223512768745422,0.6340514421463013,0.4269595742225647,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8652609586715698,0.7478486895561218,0.5284460186958313,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7392206788063049,0.4550352990627289,0.4419869482517242,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5962685942649841,0.2331267893314361,1.106584906578064,284.98712158203125,284.95001220703125,303.4730834960937,294.7079467773437,298.7186279296875,297.1437072753906,284.9863586425781,1.0,0.7867076396942139,0.3348686695098877,0.3348686695098877,1.0,1.0,-3.704553842544556,0.919407069683075,2.785146713256836,0.0840765237808227,0.9171788096427916,0.9171788096427916,0.0,412.1495666503906,410.0,66938.3515625,0.0,5509.68994140625,1.0,278.4413452148437,282.868408203125,297.684814453125,301.9666442871094,293.1499938964844,293.1499938964844,278.1499938964844,34029.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007602334022522,1.0,0.0,0.0,3.614346742630005,3.614370107650757,8.716716592971352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.31640625,0.0,1479.2664794921875,1895.4371337890625,0.0,3410.670166015625,0.8959132432937622,1.0,0.0,3.0,1.0,0.0
17946900,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7263393998146057,0.4287737905979156,0.3967032432556152,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8217841386795044,0.6326274871826172,0.4262245893478393,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8652610182762146,0.7478298544883728,0.5287039279937744,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7388574481010437,0.4542954266071319,0.4415049254894256,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.5957399010658264,0.2325333058834076,1.1045249700546265,284.8746032714844,284.95001220703125,303.45294189453125,294.7110595703125,298.7091979980469,297.1391906738281,284.8754272460937,1.0,0.7861663699150085,0.3347644209861755,0.3347644209861755,1.0,1.0,-3.699668884277344,0.9176133871078492,2.782055377960205,0.0833537653088569,0.8347178101539612,0.8347178101539612,0.0,412.2249755859375,410.0,67586.2265625,0.0,5495.19384765625,1.0,278.1993408203125,282.7430114746094,297.7339782714844,302.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,38845.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055994749069214,1.0,0.0,0.0,3.5554025173187256,3.5554261207580566,8.434723213213147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.0341796875,0.0,1451.186279296875,1895.4371337890625,0.0,3455.720947265625,0.8840180039405823,1.0,0.0,3.0,1.0,0.0
17946960,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7254810333251953,0.4276017546653747,0.3956410884857178,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8208988904953003,0.6311277151107788,0.4252426624298095,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8648965358734131,0.7477799654006958,0.5286382436752319,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7382051944732666,0.4534796178340912,0.4407559931278229,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.5949087738990784,0.2318644076585769,1.101714015007019,284.9085998535156,284.95001220703125,303.4327697753906,294.7142944335937,298.6994323730469,297.1341247558594,284.9090576171875,1.0,0.7854828834533691,0.3346982002258301,0.3346982002258301,1.0,1.0,-3.6923420429229736,0.9152148365974426,2.7771270275115967,0.0824964866042137,0.8388225436210632,0.8388225436210632,0.0,412.6008911132813,410.0,67225.5859375,0.0,5475.17578125,1.0,278.1584167480469,282.7729187011719,297.724365234375,302.1006774902344,293.1499938964844,293.1499938964844,278.45001220703125,38812.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906164824962616,1.0,0.0,0.0,3.481564283370972,3.481587171554565,8.088018716989609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.7197265625,0.0,1373.7952880859375,1895.4371337890625,0.0,3460.978271484375,0.8703110814094543,1.0,0.0,3.0,1.0,0.0
17947020,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7245564460754395,0.4262157380580902,0.3942345678806305,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.819862425327301,0.6290660500526428,0.423765629529953,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.865064799785614,0.7488889694213867,0.529240608215332,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7375495433807373,0.452542632818222,0.439740389585495,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.5938312411308289,0.2309067249298095,1.0970747470855713,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6865539550781,297.1324157714844,284.9842834472656,1.0,0.7842508554458618,0.3345657289028168,0.3345657289028168,1.0,1.0,-3.6820240020751953,0.9117277264595032,2.770296335220337,0.0809731557965278,0.9080545902252196,0.9080545902252196,0.0,412.4376220703125,410.0,66440.09375,0.0,5442.7431640625,1.0,278.4410705566406,282.8768615722656,297.6972351074219,301.9476623535156,293.1499938964844,293.1499938964844,278.1499938964844,34067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981297612190247,1.0,0.0,0.0,3.58034610748291,3.580368995666504,8.553489010409976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.486328125,0.0,1442.8646240234375,1895.4371337890625,0.0,3386.144775390625,0.8882536292076111,1.0,0.0,3.0,1.0,0.0
17947080,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7245564460754395,0.4262157380580902,0.3942345678806305,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.819862425327301,0.6290660500526428,0.423765629529953,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.865064799785614,0.7488889694213867,0.529240608215332,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7375495433807373,0.452542632818222,0.439740389585495,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.5938312411308289,0.2309067249298095,1.0970747470855713,284.98504638671875,284.95001220703125,303.392333984375,294.720947265625,298.6865539550781,297.1324157714844,284.9842834472656,1.0,0.7842508554458618,0.3345657289028168,0.3345657289028168,1.0,1.0,-3.6820240020751953,0.9117277264595032,2.770296335220337,0.0809731557965278,0.9080545902252196,0.9080545902252196,0.0,412.4376220703125,410.0,66440.09375,0.0,5442.7431640625,1.0,278.4410705566406,282.8768615722656,297.6972351074219,301.9476623535156,293.1499938964844,293.1499938964844,278.1499938964844,34067.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981297612190247,1.0,0.0,0.0,3.58034610748291,3.580368995666504,8.553489010409976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.486328125,0.0,1442.8646240234375,1895.4371337890625,0.0,3386.144775390625,0.8882536292076111,1.0,0.0,3.0,1.0,0.0
17947140,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7231053113937378,0.4238339364528656,0.3923529088497162,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8183378577232361,0.6260316371917725,0.4219658374786377,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8646342158317566,0.7486881613731384,0.5293298363685608,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7364721298217773,0.4508837163448334,0.4384016990661621,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.592343807220459,0.2295397967100143,1.0917048454284668,284.90869140625,284.95001220703125,303.3517761230469,294.7278747558594,298.6676940917969,297.1231689453125,284.9088134765625,1.0,0.7828959822654724,0.3344332575798034,0.3344332575798034,1.0,1.0,-3.668710470199585,0.9073438048362732,2.761366605758667,0.0793961584568023,0.8314520120620728,0.8314520120620728,0.0,412.8641662597656,410.0,66697.1875,0.0,5405.07177734375,1.0,278.158935546875,282.7836303710937,297.7370910644531,302.0798645019531,293.1499938964844,293.1499938964844,278.45001220703125,38740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034092426300048,1.0,0.0,0.0,3.4466986656188965,3.446721315383911,7.926837497507222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4033203125,0.0,1337.8951416015625,1895.4371337890625,0.0,3435.342529296875,0.862428605556488,1.0,0.0,3.0,1.0,0.0
17947200,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7231053113937378,0.4238339364528656,0.3923529088497162,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8183378577232361,0.6260316371917725,0.4219658374786377,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8646342158317566,0.7486881613731384,0.5293298363685608,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7364721298217773,0.4508837163448334,0.4384016990661621,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.592343807220459,0.2295397967100143,1.0917048454284668,284.90869140625,284.95001220703125,303.3517761230469,294.7278747558594,298.6676940917969,297.1231689453125,284.9088134765625,1.0,0.7828959822654724,0.3344332575798034,0.3344332575798034,1.0,1.0,-3.668710470199585,0.9073438048362732,2.761366605758667,0.0793961584568023,0.8314520120620728,0.8314520120620728,0.0,412.8641662597656,410.0,66697.1875,0.0,5405.07177734375,1.0,278.158935546875,282.7836303710937,297.7370910644531,302.0798645019531,293.1499938964844,293.1499938964844,278.45001220703125,38740.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034092426300048,1.0,0.0,0.0,3.4466986656188965,3.446721315383911,7.926837497507222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.4033203125,0.0,1337.8951416015625,1895.4371337890625,0.0,3435.342529296875,0.862428605556488,1.0,0.0,3.0,1.0,0.0
17947260,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.722109854221344,0.4223370552062988,0.3908624947071075,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8172270059585571,0.623832643032074,0.4204097092151642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8647322654724121,0.7496317028999329,0.5298325419425964,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7357526421546936,0.449828028678894,0.4372859299182892,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.591142475605011,0.2284712940454483,1.0866020917892456,284.9833068847656,284.95001220703125,303.3111267089844,294.7350158691406,298.6552124023437,297.12158203125,284.98260498046875,1.0,0.7815437912940979,0.3343813717365265,0.3343813717365265,1.0,1.0,-3.657358407974243,0.9038059115409852,2.7535524368286133,0.0780242159962654,0.898844838142395,0.898844838142395,0.0,412.689697265625,410.0,65905.1015625,0.0,5369.76904296875,1.0,278.4407653808594,282.88629150390625,297.7108154296875,301.92742919921875,293.1499938964844,293.1499938964844,278.75,34104.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952842950820923,1.0,0.0,0.0,3.543605327606201,3.543627977371216,8.378842153433652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.412109375,0.0,1404.2176513671875,1895.4371337890625,0.0,3359.588623046875,0.8800570964813232,1.0,0.0,3.0,1.0,0.0
17947320,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.722109854221344,0.4223370552062988,0.3908624947071075,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8172270059585571,0.623832643032074,0.4204097092151642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8647322654724121,0.7496317028999329,0.5298325419425964,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7357526421546936,0.449828028678894,0.4372859299182892,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.591142475605011,0.2284712940454483,1.0866020917892456,284.9833068847656,284.95001220703125,303.3111267089844,294.7350158691406,298.6552124023437,297.12158203125,284.98260498046875,1.0,0.7815437912940979,0.3343813717365265,0.3343813717365265,1.0,1.0,-3.657358407974243,0.9038059115409852,2.7535524368286133,0.0780242159962654,0.898844838142395,0.898844838142395,0.0,412.689697265625,410.0,65905.1015625,0.0,5369.76904296875,1.0,278.4407653808594,282.88629150390625,297.7108154296875,301.92742919921875,293.1499938964844,293.1499938964844,278.75,34104.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952842950820923,1.0,0.0,0.0,3.543605327606201,3.543627977371216,8.378842153433652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.412109375,0.0,1404.2176513671875,1895.4371337890625,0.0,3359.588623046875,0.8800570964813232,1.0,0.0,3.0,1.0,0.0
17947380,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7213529944419861,0.420957088470459,0.3896351754665375,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8163536190986633,0.621807336807251,0.4190788567066192,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8650699257850647,0.7506778240203857,0.5305628776550293,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7352617979049683,0.4489288032054901,0.4364326894283294,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.5902007222175598,0.2275279313325882,1.082332730293274,285.02587890625,284.95001220703125,303.2704162597656,294.7423095703125,298.6440734863281,297.1215209960937,285.0228881835937,1.0,0.7803812026977539,0.3343295156955719,0.3343295156955719,1.0,1.0,-3.648308277130127,0.9009577035903932,2.7473506927490234,0.0768914073705673,0.9837843775749208,0.9837843775749208,0.0,412.3685302734375,410.0,65463.484375,0.0,5340.60693359375,1.0,278.74237060546875,282.9574584960937,297.7256774902344,301.898681640625,293.1499938964844,293.1499938964844,278.45001220703125,31797.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889729917049408,1.0,0.0,0.0,3.7161266803741455,3.7161507606506334,9.214554097525252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.9130859375,0.0,1575.9788818359375,1895.4371337890625,0.0,3307.681884765625,0.9168707132339478,1.0,0.0,3.0,1.0,0.0
17947440,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7213529944419861,0.420957088470459,0.3896351754665375,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8163536190986633,0.621807336807251,0.4190788567066192,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8650699257850647,0.7506778240203857,0.5305628776550293,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7352617979049683,0.4489288032054901,0.4364326894283294,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.5902007222175598,0.2275279313325882,1.082332730293274,285.02587890625,284.95001220703125,303.2704162597656,294.7423095703125,298.6440734863281,297.1215209960937,285.0228881835937,1.0,0.7803812026977539,0.3343295156955719,0.3343295156955719,1.0,1.0,-3.648308277130127,0.9009577035903932,2.7473506927490234,0.0768914073705673,0.9837843775749208,0.9837843775749208,0.0,412.3685302734375,410.0,65463.484375,0.0,5340.60693359375,1.0,278.74237060546875,282.9574584960937,297.7256774902344,301.898681640625,293.1499938964844,293.1499938964844,278.45001220703125,31797.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889729917049408,1.0,0.0,0.0,3.7161266803741455,3.7161507606506334,9.214554097525252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.9130859375,0.0,1575.9788818359375,1895.4371337890625,0.0,3307.681884765625,0.9168707132339478,1.0,0.0,3.0,1.0,0.0
17947500,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7206742167472839,0.4195932745933532,0.3887617886066437,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8156351447105408,0.6201327443122864,0.4182347357273102,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8648999333381653,0.7503045201301575,0.5306492447853088,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7347748279571533,0.4479882419109344,0.4358265101909637,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.5894966125488281,0.2267853170633316,1.0798048973083496,284.8764343261719,284.95001220703125,303.25006103515625,294.7460021972656,298.63427734375,297.1161193847656,284.873046875,1.0,0.7797450423240662,0.3343035876750946,0.3343035876750946,1.0,1.0,-3.6421499252319336,0.8990427255630493,2.743107318878174,0.0763183459639549,0.8844714760780334,0.8844714760780334,0.0,412.5621032714844,410.0,66480.3203125,0.0,5323.3759765625,1.0,278.4960021972656,282.7936706542969,297.7825927734375,302.1410827636719,293.1499938964844,293.1499938964844,278.45001220703125,36198.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963459730148315,1.0,0.0,0.0,3.7045047283172607,3.704529285430908,9.157008094007324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.109375,0.0,1596.1632080078125,1895.4371337890625,0.0,3369.499755859375,0.9155308604240416,1.0,0.0,3.0,1.0,0.0
17947560,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7195263504981995,0.4180538356304168,0.3874335289001465,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8144683241844177,0.6182345747947693,0.4170429110527038,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8642318844795227,0.7497349977493286,0.5302810668945312,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7338911890983582,0.4468533396720886,0.4348399639129638,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.5883612036705017,0.2258879244327545,1.0761972665786743,284.88873291015625,284.95001220703125,303.22967529296875,294.74969482421875,298.6230163574219,297.1090087890625,284.8898620605469,1.0,0.7788989543914795,0.334282636642456,0.334282636642456,1.0,1.0,-3.632536888122559,0.8961172699928284,2.736419677734375,0.0754394382238388,0.8687941431999207,0.8687941431999207,0.0,413.1607971191406,410.0,66067.3515625,0.0,5298.4228515625,1.0,278.4572448730469,282.8091125488281,297.7733459472656,302.0748291015625,293.1499938964844,293.1499938964844,278.75,38349.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983365297317505,1.0,0.0,0.0,3.6268248558044434,3.626849174499512,8.777007565186068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.498046875,0.0,1525.0018310546875,1895.4371337890625,0.0,3388.0732421875,0.9018157720565796,1.0,0.0,3.0,1.0,0.0
17947620,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7181769013404846,0.4162851870059967,0.3855982720851898,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8130006194114685,0.6156902313232422,0.415191501379013,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8639696836471558,0.7502961754798889,0.5304127335548401,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7328664660453796,0.4455010592937469,0.4333784282207489,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.5867398381233215,0.2245637774467468,1.0698356628417969,284.9820556640625,284.95001220703125,303.1889038085937,294.75714111328125,298.6094055175781,297.106201171875,284.9811096191406,1.0,0.777273952960968,0.3342407643795013,0.3342407643795013,1.0,1.0,-3.6178829669952393,0.8916362524032593,2.7262465953826904,0.0738053098320961,0.9432058334350586,0.9432058334350586,0.0,413.1966857910156,410.0,65096.984375,0.0,5255.1748046875,1.0,278.7421569824219,282.9295959472656,297.7362976074219,301.9031066894531,293.1499938964844,293.1499938964844,278.45001220703125,34081.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907034397125244,1.0,0.0,0.0,3.7162036895751953,3.716228008270264,9.214935516865808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.8330078125,0.0,1593.4599609375,1895.4371337890625,0.0,3316.785400390625,0.9187723994255066,1.0,0.0,3.0,1.0,0.0
17947680,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7181769013404846,0.4162851870059967,0.3855982720851898,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8130006194114685,0.6156902313232422,0.415191501379013,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8639696836471558,0.7502961754798889,0.5304127335548401,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7328664660453796,0.4455010592937469,0.4333784282207489,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.5867398381233215,0.2245637774467468,1.0698356628417969,284.9820556640625,284.95001220703125,303.1889038085937,294.75714111328125,298.6094055175781,297.106201171875,284.9811096191406,1.0,0.777273952960968,0.3342407643795013,0.3342407643795013,1.0,1.0,-3.6178829669952393,0.8916362524032593,2.7262465953826904,0.0738053098320961,0.9432058334350586,0.9432058334350586,0.0,413.1966857910156,410.0,65096.984375,0.0,5255.1748046875,1.0,278.7421569824219,282.9295959472656,297.7362976074219,301.9031066894531,293.1499938964844,293.1499938964844,278.45001220703125,34081.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907034397125244,1.0,0.0,0.0,3.7162036895751953,3.716228008270264,9.214935516865808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.8330078125,0.0,1593.4599609375,1895.4371337890625,0.0,3316.785400390625,0.9187723994255066,1.0,0.0,3.0,1.0,0.0
