time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7164784073829651,0.4135907292366028,0.3834604024887085,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8112168312072754,0.6122549176216125,0.41314297914505,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8633184432983398,0.7495732307434082,0.530174195766449,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7315930128097534,0.4434922337532043,0.431726336479187,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.5848700404167175,0.2228808104991912,1.0630826950073242,284.8948669433594,284.95001220703125,303.14813232421875,294.7645874023437,298.5903625488281,297.096435546875,284.8958435058594,1.0,0.775564432144165,0.3341988623142242,0.3341988623142242,1.0,1.0,-3.6013998985290527,0.8865987658500671,2.71480131149292,0.0722560584545135,0.8509377241134644,0.8509377241134644,0.0,413.5995178222656,410.0,65336.0859375,0.0,5209.05126953125,1.0,278.4574279785156,282.828369140625,297.7751159667969,302.0307006835937,293.1499938964844,293.1499938964844,278.75,39317.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962922692298889,1.0,0.0,0.0,3.5712685585021973,3.5712924003601074,8.510172051501286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1923828125,0.0,1471.6148681640625,1895.4371337890625,0.0,3368.998779296875,0.890551745891571,1.0,0.0,3.0,1.0,0.0
17947800,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7164784073829651,0.4135907292366028,0.3834604024887085,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8112168312072754,0.6122549176216125,0.41314297914505,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8633184432983398,0.7495732307434082,0.530174195766449,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7315930128097534,0.4434922337532043,0.431726336479187,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.5848700404167175,0.2228808104991912,1.0630826950073242,284.8948669433594,284.95001220703125,303.14813232421875,294.7645874023437,298.5903625488281,297.096435546875,284.8958435058594,1.0,0.775564432144165,0.3341988623142242,0.3341988623142242,1.0,1.0,-3.6013998985290527,0.8865987658500671,2.71480131149292,0.0722560584545135,0.8509377241134644,0.8509377241134644,0.0,413.5995178222656,410.0,65336.0859375,0.0,5209.05126953125,1.0,278.4574279785156,282.828369140625,297.7751159667969,302.0307006835937,293.1499938964844,293.1499938964844,278.75,39317.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962922692298889,1.0,0.0,0.0,3.5712685585021973,3.5712924003601074,8.510172051501286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1923828125,0.0,1471.6148681640625,1895.4371337890625,0.0,3368.998779296875,0.890551745891571,1.0,0.0,3.0,1.0,0.0
17947860,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7153071165084839,0.4119336605072021,0.381774753332138,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8099150657653809,0.6098132729530334,0.4113882482051849,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8632619976997375,0.7502059936523438,0.5304102897644043,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7307324409484863,0.4422133266925812,0.4303566217422485,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.5833543539047241,0.2215712368488311,1.0567742586135864,284.98583984375,284.95001220703125,303.1073608398437,294.7719421386719,298.5791015625,297.0956420898437,284.98504638671875,1.0,0.7738890647888184,0.3343110680580139,0.3343110680580139,1.0,1.0,-3.5873942375183105,0.8827854990959167,2.704608678817749,0.0711700022220611,0.9268178343772888,0.9268178343772888,0.0,413.33587646484375,410.0,64401.48828125,0.0,5166.41357421875,1.0,278.7417297363281,282.9462585449219,297.74481201171875,301.8655090332031,293.1499938964844,293.1499938964844,278.45001220703125,34204.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873823285102844,1.0,0.0,0.0,3.661349296569824,3.6613731384277344,8.944902560870105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.67578125,0.0,1532.3529052734375,1895.4371337890625,0.0,3285.718994140625,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
17947920,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7153071165084839,0.4119336605072021,0.381774753332138,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8099150657653809,0.6098132729530334,0.4113882482051849,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8632619976997375,0.7502059936523438,0.5304102897644043,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7307324409484863,0.4422133266925812,0.4303566217422485,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.5833543539047241,0.2215712368488311,1.0567742586135864,284.98583984375,284.95001220703125,303.1073608398437,294.7719421386719,298.5791015625,297.0956420898437,284.98504638671875,1.0,0.7738890647888184,0.3343110680580139,0.3343110680580139,1.0,1.0,-3.5873942375183105,0.8827854990959167,2.704608678817749,0.0711700022220611,0.9268178343772888,0.9268178343772888,0.0,413.33587646484375,410.0,64401.48828125,0.0,5166.41357421875,1.0,278.7417297363281,282.9462585449219,297.74481201171875,301.8655090332031,293.1499938964844,293.1499938964844,278.45001220703125,34204.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873823285102844,1.0,0.0,0.0,3.661349296569824,3.6613731384277344,8.944902560870105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.67578125,0.0,1532.3529052734375,1895.4371337890625,0.0,3285.718994140625,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
17947980,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7144601345062256,0.4103488624095917,0.3806689381599426,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8090078830718994,0.6078002452850342,0.410292774438858,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8630483746528625,0.749727189540863,0.5303986072540283,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7301231026649475,0.4410456120967865,0.4295039772987366,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.582379937171936,0.2205925583839416,1.053073763847351,284.8724670410156,284.95001220703125,303.0832824707031,294.7762451171875,298.5689392089844,297.090576171875,284.875732421875,1.0,0.772919774055481,0.3343774378299713,0.3343774378299713,1.0,1.0,-3.57869839668274,0.8804073333740234,2.698291063308716,0.0706690624356269,0.8380389213562012,0.8380389213562012,0.0,413.4001159667969,410.0,64897.18359375,0.0,5141.44384765625,1.0,278.4847717285156,282.8224182128906,297.7984313964844,302.06060791015625,293.1499938964844,293.1499938964844,278.45001220703125,39858.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926750421524048,1.0,0.0,0.0,3.572028160095215,3.572052001953125,8.513791840414342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.65625,0.0,1476.3939208984375,1895.4371337890625,0.0,3335.21533203125,0.8892046213150024,1.0,0.0,3.0,1.0,0.0
17948040,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7136064171791077,0.4092578589916229,0.3796576559543609,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8081277012825012,0.6063882112503052,0.4093502163887024,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8626283407211304,0.7494173645973206,0.5301344990730286,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7294899225234985,0.4402082860469818,0.4287123084068298,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.5814740657806396,0.2198759466409683,1.0499626398086548,284.90350341796875,284.95001220703125,303.066650390625,294.7791748046875,298.56170654296875,297.08697509765625,284.904296875,1.0,0.7721486687660217,0.3344232738018036,0.3344232738018036,1.0,1.0,-3.5708491802215576,0.8782162070274353,2.692632913589477,0.0701186954975128,0.842597246170044,0.842597246170044,0.0,413.6658630371094,410.0,64621.390625,0.0,5120.2626953125,1.0,278.4579162597656,282.8495483398437,297.78790283203125,301.9971923828125,293.1499938964844,293.1499938964844,278.75,39210.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926494121551514,1.0,0.0,0.0,3.5161077976226807,3.516130924224853,8.249310212704586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.9775390625,0.0,1412.387939453125,1895.4371337890625,0.0,3334.975830078125,0.8783846497535706,1.0,0.0,3.0,1.0,0.0
17948100,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7128166556358337,0.4083572030067444,0.3786406517028808,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.807282030582428,0.6050772070884705,0.4083409309387207,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8623946905136108,0.7496142387390137,0.530048131942749,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7289078235626221,0.4394908845424652,0.4278834164142608,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5805391073226929,0.2191589474678039,1.046401858329773,285.0052795410156,284.95001220703125,303.0462951660156,294.7827453613281,298.55572509765625,297.086181640625,285.0052490234375,1.0,0.7712344527244568,0.3344793617725372,0.3344793617725372,1.0,1.0,-3.5625,0.8759115934371948,2.686588287353516,0.0694606602191925,0.9127018451690674,0.9127018451690674,0.0,413.6944580078125,410.0,63733.421875,0.0,5096.27099609375,1.0,278.6983947753906,282.97003173828125,297.744140625,301.7841491699219,293.1499938964844,293.1499938964844,278.75,34454.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861771821975708,1.0,0.0,0.0,3.562180519104004,3.5622034072875977,8.466913641314022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.9404296875,0.0,1426.3536376953125,1895.4371337890625,0.0,3274.439208984375,0.8861305117607117,1.0,0.0,3.0,1.0,0.0
17948160,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7123438715934753,0.4075172543525696,0.3779181838035583,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8067320585250854,0.6038480997085571,0.4075480997562408,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.862483561038971,0.7498514652252197,0.5302541255950928,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7285770773887634,0.4388477206230163,0.427286833524704,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.5798673629760742,0.2185035943984985,1.0434435606002808,284.9856872558594,284.95001220703125,303.0259704589844,294.7862548828125,298.55059814453125,297.0862731933594,284.9844055175781,1.0,0.7704269289970398,0.3345499038696289,0.3345499038696289,1.0,1.0,-3.556237936019897,0.8742698431015015,2.681968212127685,0.0690596923232078,0.914945900440216,0.914945900440216,0.0,413.443115234375,410.0,63748.6796875,0.0,5076.6708984375,1.0,278.7421875,282.95849609375,297.7582702636719,301.8375244140625,293.1499938964844,293.1499938964844,278.45001220703125,34038.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837084770202637,1.0,0.0,0.0,3.614642143249512,3.614665508270264,8.718141089048004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.05078125,0.0,1479.6500244140625,1895.4371337890625,0.0,3251.32421875,0.8957045078277588,1.0,0.0,3.0,1.0,0.0
17948220,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.710523247718811,0.4047783315181732,0.3757360577583313,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8048238754272461,0.6003343462944031,0.4054464101791382,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8617511987686157,0.7488653659820557,0.5298380255699158,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7272679805755615,0.4367590844631195,0.4255605340003967,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5778717994689941,0.2167401015758514,1.036323070526123,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5333557128906,297.07769775390625,284.9053955078125,1.0,0.7686164379119873,0.3346909880638122,0.3346909880638122,1.0,1.0,-3.5388669967651367,0.8695328831672668,2.669334173202514,0.0680349022150039,0.833587646484375,0.833587646484375,0.0,413.8052673339844,410.0,63947.13671875,0.0,5028.96728515625,1.0,278.4587707519531,282.8638916015625,297.801513671875,301.9681396484375,293.1499938964844,293.1499938964844,278.75,39018.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890241384506226,1.0,0.0,0.0,3.4693832397460938,3.4694058895111084,8.031521474549663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.9677734375,0.0,1362.8232421875,1895.4371337890625,0.0,3301.080078125,0.8677166104316711,1.0,0.0,3.0,1.0,0.0
17948280,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.710523247718811,0.4047783315181732,0.3757360577583313,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8048238754272461,0.6003343462944031,0.4054464101791382,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8617511987686157,0.7488653659820557,0.5298380255699158,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7272679805755615,0.4367590844631195,0.4255605340003967,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5778717994689941,0.2167401015758514,1.036323070526123,284.9052734375,284.95001220703125,302.9853820800781,294.7931213378906,298.5333557128906,297.07769775390625,284.9053955078125,1.0,0.7686164379119873,0.3346909880638122,0.3346909880638122,1.0,1.0,-3.5388669967651367,0.8695328831672668,2.669334173202514,0.0680349022150039,0.833587646484375,0.833587646484375,0.0,413.8052673339844,410.0,63947.13671875,0.0,5028.96728515625,1.0,278.4587707519531,282.8638916015625,297.801513671875,301.9681396484375,293.1499938964844,293.1499938964844,278.75,39018.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890241384506226,1.0,0.0,0.0,3.4693832397460938,3.4694058895111084,8.031521474549663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.9677734375,0.0,1362.8232421875,1895.4371337890625,0.0,3301.080078125,0.8677166104316711,1.0,0.0,3.0,1.0,0.0
17948340,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7091420292854309,0.4029356837272644,0.3739268183708191,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8033244609832764,0.5976667404174805,0.4035764634609222,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8614969253540039,0.7490432858467102,0.5298036336898804,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7262818217277527,0.4352841973304748,0.4240459501743316,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5761438012123108,0.2152809500694275,1.0294721126556396,284.9833679199219,284.95001220703125,302.9449157714844,294.7997131347656,298.52203369140625,297.07666015625,284.9820251464844,1.0,0.7668139338493347,0.3348320722579956,0.3348320722579956,1.0,1.0,-3.523365259170532,0.8653559684753418,2.6580092906951904,0.0669653117656707,0.9027462601661682,0.9027462601661682,0.0,413.6150512695313,410.0,63077.734375,0.0,4983.6220703125,1.0,278.7414855957031,282.969482421875,297.77178955078125,301.8090209960937,293.1499938964844,293.1499938964844,278.45001220703125,34055.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801282644271851,1.0,0.0,0.0,3.5666511058807373,3.566673994064331,8.488179901178228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.81640625,0.0,1428.1866455078125,1895.4371337890625,0.0,3217.78271484375,0.8849172592163086,1.0,0.0,3.0,1.0,0.0
17948400,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7091420292854309,0.4029356837272644,0.3739268183708191,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8033244609832764,0.5976667404174805,0.4035764634609222,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8614969253540039,0.7490432858467102,0.5298036336898804,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7262818217277527,0.4352841973304748,0.4240459501743316,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5761438012123108,0.2152809500694275,1.0294721126556396,284.9833679199219,284.95001220703125,302.9449157714844,294.7997131347656,298.52203369140625,297.07666015625,284.9820251464844,1.0,0.7668139338493347,0.3348320722579956,0.3348320722579956,1.0,1.0,-3.523365259170532,0.8653559684753418,2.6580092906951904,0.0669653117656707,0.9027462601661682,0.9027462601661682,0.0,413.6150512695313,410.0,63077.734375,0.0,4983.6220703125,1.0,278.7414855957031,282.969482421875,297.77178955078125,301.8090209960937,293.1499938964844,293.1499938964844,278.45001220703125,34055.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801282644271851,1.0,0.0,0.0,3.5666511058807373,3.566673994064331,8.488179901178228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.81640625,0.0,1428.1866455078125,1895.4371337890625,0.0,3217.78271484375,0.8849172592163086,1.0,0.0,3.0,1.0,0.0
17948460,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7071991562843323,0.4001462757587433,0.3716844618320465,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8013449311256409,0.5940734148025513,0.4014112055301666,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.860669732093811,0.7478423714637756,0.5292291641235352,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7249082326889038,0.433111697435379,0.4222299456596374,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.5740336179733276,0.2134483158588409,1.0220108032226562,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.50506591796875,297.0680847167969,284.9071350097656,1.0,0.7649148106575012,0.3350290656089782,0.3350290656089782,1.0,1.0,-3.5051043033599854,0.860508918762207,2.6445953845977783,0.0660290420055389,0.8247359395027161,0.8247359395027161,0.0,413.9783935546875,410.0,63225.79296875,0.0,4934.08837890625,1.0,278.45916748046875,282.8794860839844,297.8140869140625,301.9356689453125,293.1499938964844,293.1499938964844,278.75,39001.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853707909584045,1.0,0.0,0.0,3.418465137481689,3.418487548828125,7.79750394030998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.8134765625,0.0,1311.5390625,1895.4371337890625,0.0,3266.89013671875,0.8564866185188293,1.0,0.0,3.0,1.0,0.0
17948520,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7071991562843323,0.4001462757587433,0.3716844618320465,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8013449311256409,0.5940734148025513,0.4014112055301666,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.860669732093811,0.7478423714637756,0.5292291641235352,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7249082326889038,0.433111697435379,0.4222299456596374,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.5740336179733276,0.2134483158588409,1.0220108032226562,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.50506591796875,297.0680847167969,284.9071350097656,1.0,0.7649148106575012,0.3350290656089782,0.3350290656089782,1.0,1.0,-3.5051043033599854,0.860508918762207,2.6445953845977783,0.0660290420055389,0.8247359395027161,0.8247359395027161,0.0,413.9783935546875,410.0,63225.79296875,0.0,4934.08837890625,1.0,278.45916748046875,282.8794860839844,297.8140869140625,301.9356689453125,293.1499938964844,293.1499938964844,278.75,39001.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853707909584045,1.0,0.0,0.0,3.418465137481689,3.418487548828125,7.79750394030998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.8134765625,0.0,1311.5390625,1895.4371337890625,0.0,3266.89013671875,0.8564866185188293,1.0,0.0,3.0,1.0,0.0
17948580,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7057314515113831,0.398217499256134,0.3698184192180633,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7997830510139465,0.5912945866584778,0.3994830548763275,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8603147864341736,0.7477512359619141,0.5290311574935913,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7238580584526062,0.4315295815467834,0.4206307828426361,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5721973180770874,0.2119098901748657,1.0148483514785769,284.9814453125,284.95001220703125,302.86431884765625,294.8118591308594,298.4938049316406,297.0668334960937,284.980712890625,1.0,0.7630267143249512,0.3352260887622833,0.3352260887622833,1.0,1.0,-3.488762617111206,0.8562415242195129,2.632521152496338,0.0650702267885208,0.890842080116272,0.890842080116272,0.0,413.7931823730469,410.0,62363.921875,0.0,4887.06298828125,1.0,278.7405090332031,282.9820861816406,297.7843017578125,301.7771911621094,293.1499938964844,293.1499938964844,279.04998779296875,34179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764480948448181,1.0,0.0,0.0,3.5142879486083984,3.514310359954834,8.24077346806007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.029296875,0.0,1374.24609375,1895.4371337890625,0.0,3183.28515625,0.8735215067863464,1.0,0.0,3.0,1.0,0.0
17948640,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7057314515113831,0.398217499256134,0.3698184192180633,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7997830510139465,0.5912945866584778,0.3994830548763275,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8603147864341736,0.7477512359619141,0.5290311574935913,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7238580584526062,0.4315295815467834,0.4206307828426361,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5721973180770874,0.2119098901748657,1.0148483514785769,284.9814453125,284.95001220703125,302.86431884765625,294.8118591308594,298.4938049316406,297.0668334960937,284.980712890625,1.0,0.7630267143249512,0.3352260887622833,0.3352260887622833,1.0,1.0,-3.488762617111206,0.8562415242195129,2.632521152496338,0.0650702267885208,0.890842080116272,0.890842080116272,0.0,413.7931823730469,410.0,62363.921875,0.0,4887.06298828125,1.0,278.7405090332031,282.9820861816406,297.7843017578125,301.7771911621094,293.1499938964844,293.1499938964844,279.04998779296875,34179.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764480948448181,1.0,0.0,0.0,3.5142879486083984,3.514310359954834,8.24077346806007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.029296875,0.0,1374.24609375,1895.4371337890625,0.0,3183.28515625,0.8735215067863464,1.0,0.0,3.0,1.0,0.0
17948700,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7050780057907104,0.3973440527915954,0.36896812915802,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7990795969963074,0.5900143980979919,0.3985905945301056,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8601968288421631,0.7477882504463196,0.528985321521759,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.723400890827179,0.430827260017395,0.4199154078960418,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.5713658928871155,0.2112043797969818,1.0115554332733154,285.0606689453125,284.95001220703125,302.84423828125,294.81463623046875,298.4888000488281,297.0669250488281,285.060302734375,1.0,0.7621463537216187,0.3353245854377746,0.3353245854377746,1.0,1.0,-3.481328010559082,0.8543248772621155,2.627002954483032,0.0646679624915123,0.967556357383728,0.967556357383728,0.0,413.66448974609375,410.0,61641.67578125,0.0,4865.51318359375,1.0,278.9961242675781,283.0829772949219,297.7699584960937,301.6476135253906,293.1499938964844,293.1499938964844,279.04998779296875,31578.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710314631462097,1.0,0.0,0.0,3.601290225982666,3.6013128757476807,8.653853456053184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.5751953125,0.0,1447.0052490234375,1895.4371337890625,0.0,3132.486328125,0.8922112584114075,1.0,0.0,3.0,1.0,0.0
17948760,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7045247554779053,0.3964128792285919,0.3682160973548889,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7984678745269775,0.5886901021003723,0.3977761268615722,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8601661920547485,0.7477090954780579,0.5290272235870361,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7230207920074463,0.4300976693630218,0.4192859232425689,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.570623517036438,0.2104989886283874,1.0085173845291138,285.0247802734375,284.95001220703125,302.8242492675781,294.8173217773437,298.4838562011719,297.0667419433594,285.0215759277344,1.0,0.7613239884376526,0.3354614377021789,0.3354614377021789,1.0,1.0,-3.474663257598877,0.8527494668960571,2.6219136714935303,0.064458929002285,0.9751635789871216,0.9751635789871216,0.0,413.4781188964844,410.0,61843.484375,0.0,4845.8291015625,1.0,279.04205322265625,283.0534973144531,297.7974853515625,301.74188232421875,293.1499938964844,293.1499938964844,278.75,31730.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701851963996887,1.0,0.0,0.0,3.689124584197998,3.689148187637329,9.081130656340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.8251953125,0.0,1544.8468017578125,1895.4371337890625,0.0,3124.5478515625,0.9107673168182372,1.0,0.0,3.0,1.0,0.0
17948820,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7022040486335754,0.3931637704372406,0.3656929433345794,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7961550354957581,0.5846238732337952,0.3954032361507416,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8588957190513611,0.7455959916114807,0.5279591083526611,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7213515043258667,0.4275323152542114,0.417226105928421,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.5681928992271423,0.208449587225914,1.0004925727844238,284.886962890625,284.95001220703125,302.78436279296875,294.82232666015625,298.46441650390625,297.0545959472656,284.8879089355469,1.0,0.759334146976471,0.3357351124286651,0.3357351124286651,1.0,1.0,-3.454149007797241,0.8474400639533997,2.6067087650299072,0.0636249408125877,0.8583890795707703,0.8583890795707703,0.0,414.1971130371094,410.0,62326.54296875,0.0,4793.216796875,1.0,278.7575378417969,282.9072265625,297.84600830078125,301.9104919433594,293.1499938964844,293.1499938964844,279.04998779296875,38613.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790392875671387,1.0,0.0,0.0,3.588263273239136,3.588287353515625,8.591359801357612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.560546875,0.0,1484.784423828125,1895.4371337890625,0.0,3207.576416015625,0.8934009075164795,1.0,0.0,3.0,1.0,0.0
17948880,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7022040486335754,0.3931637704372406,0.3656929433345794,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7961550354957581,0.5846238732337952,0.3954032361507416,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8588957190513611,0.7455959916114807,0.5279591083526611,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7213515043258667,0.4275323152542114,0.417226105928421,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.5681928992271423,0.208449587225914,1.0004925727844238,284.886962890625,284.95001220703125,302.78436279296875,294.82232666015625,298.46441650390625,297.0545959472656,284.8879089355469,1.0,0.759334146976471,0.3357351124286651,0.3357351124286651,1.0,1.0,-3.454149007797241,0.8474400639533997,2.6067087650299072,0.0636249408125877,0.8583890795707703,0.8583890795707703,0.0,414.1971130371094,410.0,62326.54296875,0.0,4793.216796875,1.0,278.7575378417969,282.9072265625,297.84600830078125,301.9104919433594,293.1499938964844,293.1499938964844,279.04998779296875,38613.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790392875671387,1.0,0.0,0.0,3.588263273239136,3.588287353515625,8.591359801357612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.560546875,0.0,1484.784423828125,1895.4371337890625,0.0,3207.576416015625,0.8934009075164795,1.0,0.0,3.0,1.0,0.0
17948940,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7003902792930603,0.3910020291805267,0.3635247647762298,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.794272780418396,0.5815529823303223,0.3932211399078369,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8581376671791077,0.7449283599853516,0.5272589325904846,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7199914455413818,0.4256632328033447,0.4152958393096924,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5659690499305725,0.2067066729068756,0.9923149943351746,284.9798889160156,284.95001220703125,302.7446594238281,294.8268127441406,298.4521179199219,297.0516357421875,284.9788513183594,1.0,0.7572172284126282,0.336008757352829,0.336008757352829,1.0,1.0,-3.4347825050354004,0.8424754738807678,2.5923070907592773,0.062591053545475,0.9312981367111206,0.9312981367111206,0.0,414.215576171875,410.0,61307.2109375,0.0,4740.1201171875,1.0,279.0418701171875,283.0273742675781,297.80322265625,301.731689453125,293.1499938964844,293.1499938964844,278.75,34120.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707135319709778,1.0,0.0,0.0,3.677113056182861,3.677137136459351,9.022092513077952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.5595703125,0.0,1549.37841796875,1895.4371337890625,0.0,3129.50390625,0.9099819660186768,1.0,0.0,3.0,1.0,0.0
17949000,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7003902792930603,0.3910020291805267,0.3635247647762298,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.794272780418396,0.5815529823303223,0.3932211399078369,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8581376671791077,0.7449283599853516,0.5272589325904846,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7199914455413818,0.4256632328033447,0.4152958393096924,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5659690499305725,0.2067066729068756,0.9923149943351746,284.9798889160156,284.95001220703125,302.7446594238281,294.8268127441406,298.4521179199219,297.0516357421875,284.9788513183594,1.0,0.7572172284126282,0.336008757352829,0.336008757352829,1.0,1.0,-3.4347825050354004,0.8424754738807678,2.5923070907592773,0.062591053545475,0.9312981367111206,0.9312981367111206,0.0,414.215576171875,410.0,61307.2109375,0.0,4740.1201171875,1.0,279.0418701171875,283.0273742675781,297.80322265625,301.731689453125,293.1499938964844,293.1499938964844,278.75,34120.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707135319709778,1.0,0.0,0.0,3.677113056182861,3.677137136459351,9.022092513077952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.5595703125,0.0,1549.37841796875,1895.4371337890625,0.0,3129.50390625,0.9099819660186768,1.0,0.0,3.0,1.0,0.0
17949060,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6982280015945435,0.3879766166210174,0.3610770106315613,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7920924425125122,0.5776498913764954,0.3908516466617584,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8569899201393127,0.7429109811782837,0.5261423587799072,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7183758020401001,0.4231613278388977,0.4131742417812347,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5635135769844055,0.2046416252851486,0.9838104844093324,284.8944702148437,284.95001220703125,302.7052001953125,294.83074951171875,298.43487548828125,297.0418395996094,284.89501953125,1.0,0.755027174949646,0.3363642394542694,0.3363642394542694,1.0,1.0,-3.4136509895324707,0.8372052311897278,2.576445817947388,0.0617691688239574,0.8390769362449646,0.8390769362449646,0.0,414.5777282714844,410.0,61443.9609375,0.0,4684.66064453125,1.0,278.75830078125,282.9305419921875,297.8404235839844,301.8496398925781,293.1499938964844,293.1499938964844,279.04998779296875,39507.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763395547866821,1.0,0.0,0.0,3.519026517868042,3.519049882888794,8.263011750386795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4443359375,0.0,1417.5765380859375,1895.4371337890625,0.0,3182.267822265625,0.8791629672050476,1.0,0.0,3.0,1.0,0.0
17949120,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6982280015945435,0.3879766166210174,0.3610770106315613,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7920924425125122,0.5776498913764954,0.3908516466617584,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8569899201393127,0.7429109811782837,0.5261423587799072,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7183758020401001,0.4231613278388977,0.4131742417812347,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5635135769844055,0.2046416252851486,0.9838104844093324,284.8944702148437,284.95001220703125,302.7052001953125,294.83074951171875,298.43487548828125,297.0418395996094,284.89501953125,1.0,0.755027174949646,0.3363642394542694,0.3363642394542694,1.0,1.0,-3.4136509895324707,0.8372052311897278,2.576445817947388,0.0617691688239574,0.8390769362449646,0.8390769362449646,0.0,414.5777282714844,410.0,61443.9609375,0.0,4684.66064453125,1.0,278.75830078125,282.9305419921875,297.8404235839844,301.8496398925781,293.1499938964844,293.1499938964844,279.04998779296875,39507.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763395547866821,1.0,0.0,0.0,3.519026517868042,3.519049882888794,8.263011750386795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4443359375,0.0,1417.5765380859375,1895.4371337890625,0.0,3182.267822265625,0.8791629672050476,1.0,0.0,3.0,1.0,0.0
17949180,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6966271996498108,0.3859358131885528,0.3590713739395141,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.790404736995697,0.5746893286705017,0.3887768089771271,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8563738465309143,0.7421724796295166,0.5254557132720947,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7171423435211182,0.4213499724864959,0.411327064037323,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.5614056587219238,0.2029315829277038,0.9757848978042604,284.9830322265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4243469238281,297.04052734375,284.982177734375,1.0,0.7528748512268066,0.3367197513580322,0.3367197513580322,1.0,1.0,-3.394966125488281,0.8326728940010071,2.562293291091919,0.0609962679445743,0.9121228456497192,0.9121228456497192,0.0,414.3238220214844,410.0,60459.98046875,0.0,4632.73046875,1.0,279.04132080078125,283.0463256835937,297.8039245605469,301.6772766113281,293.1499938964844,293.1499938964844,278.75,34254.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667080998420715,1.0,0.0,0.0,3.608368873596192,3.608392238616944,8.687906642990129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.404296875,0.0,1474.4315185546875,1895.4371337890625,0.0,3091.929443359375,0.8946905136108398,1.0,0.0,3.0,1.0,0.0
17949240,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6966271996498108,0.3859358131885528,0.3590713739395141,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.790404736995697,0.5746893286705017,0.3887768089771271,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8563738465309143,0.7421724796295166,0.5254557132720947,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7171423435211182,0.4213499724864959,0.411327064037323,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.5614056587219238,0.2029315829277038,0.9757848978042604,284.9830322265625,284.95001220703125,302.6659851074219,294.8340759277344,298.4243469238281,297.04052734375,284.982177734375,1.0,0.7528748512268066,0.3367197513580322,0.3367197513580322,1.0,1.0,-3.394966125488281,0.8326728940010071,2.562293291091919,0.0609962679445743,0.9121228456497192,0.9121228456497192,0.0,414.3238220214844,410.0,60459.98046875,0.0,4632.73046875,1.0,279.04132080078125,283.0463256835937,297.8039245605469,301.6772766113281,293.1499938964844,293.1499938964844,278.75,34254.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667080998420715,1.0,0.0,0.0,3.608368873596192,3.608392238616944,8.687906642990129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.404296875,0.0,1474.4315185546875,1895.4371337890625,0.0,3091.929443359375,0.8946905136108398,1.0,0.0,3.0,1.0,0.0
17949300,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6957535743713379,0.3844736814498901,0.3580278754234314,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7894994616508484,0.5727913975715637,0.3877205550670624,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8559683561325073,0.7411124110221863,0.5250198245048523,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7164769768714905,0.420138269662857,0.4103970229625702,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5603330731391907,0.201938048005104,0.9718828201293944,284.865966796875,284.95001220703125,302.646484375,294.8354797363281,298.4165954589844,297.03662109375,284.8659973144531,1.0,0.7518298029899597,0.3368974924087524,0.3368974924087524,1.0,1.0,-3.3855669498443604,0.8303771615028381,2.555189847946167,0.0607589296996593,0.8251785635948181,0.8251785635948181,0.0,414.3240966796875,410.0,61009.8046875,0.0,4607.49609375,1.0,278.7995300292969,282.918701171875,297.8565368652344,301.8786315917969,293.1499938964844,293.1499938964844,278.75,39348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716169595718384,1.0,0.0,0.0,3.5405852794647217,3.5406088829040527,8.36456592878676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.8583984375,0.0,1439.1142578125,1895.4371337890625,0.0,3137.978271484375,0.8808532357215881,1.0,0.0,3.0,1.0,0.0
17949360,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6945117712020874,0.3829499781131744,0.3566632270812988,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7882713675498962,0.5708145499229431,0.3864292800426483,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8552019596099854,0.7399538159370422,0.5242108702659607,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7155232429504395,0.4188433885574341,0.4092046320438385,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.5589649677276611,0.2008778899908065,0.9673221111297609,284.9030456542969,284.95001220703125,302.6270446777344,294.8367614746094,298.4083251953125,297.031982421875,284.9037475585937,1.0,0.7506654262542725,0.3371134102344513,0.3371134102344513,1.0,1.0,-3.37381649017334,0.8274760246276855,2.5463404655456543,0.0604134276509285,0.828544557094574,0.828544557094574,0.0,414.6175842285156,410.0,60560.31640625,0.0,4577.79248046875,1.0,278.7585754394531,282.9550476074219,297.8448791503906,301.7979736328125,293.1499938964844,293.1499938964844,279.04998779296875,39472.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720191717147827,1.0,0.0,0.0,3.4484941959381104,3.448517084121704,7.935098551570263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1142578125,0.0,1344.8721923828125,1895.4371337890625,0.0,3141.750732421875,0.863676130771637,1.0,0.0,3.0,1.0,0.0
17949420,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6928593516349792,0.3808404207229614,0.3546210825443268,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7865373492240906,0.5677704215049744,0.3843190968036651,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.854458212852478,0.7388688921928406,0.5233091711997986,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7142069935798645,0.4169374108314514,0.4072926342487335,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.5567938089370728,0.1991277635097503,0.9591924548149108,284.98260498046875,284.95001220703125,302.58837890625,294.8387145996094,298.3980712890625,297.030517578125,284.9817199707031,1.0,0.7484779357910156,0.337545245885849,0.337545245885849,1.0,1.0,-3.354567527770996,0.8229647874832153,2.5316028594970703,0.0600349605083465,0.8976913094520569,0.8976913094520569,0.0,414.4053955078125,410.0,59646.046875,0.0,4525.49755859375,1.0,279.040771484375,283.06158447265625,297.8085632324219,301.6308288574219,293.1499938964844,293.1499938964844,279.3500061035156,34189.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624140024185181,1.0,0.0,0.0,3.5458457469940186,3.545868396759033,8.389440040446061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2080078125,0.0,1407.189208984375,1895.4371337890625,0.0,3051.6474609375,0.8805618286132812,1.0,0.0,3.0,1.0,0.0
17949480,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6928593516349792,0.3808404207229614,0.3546210825443268,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7865373492240906,0.5677704215049744,0.3843190968036651,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.854458212852478,0.7388688921928406,0.5233091711997986,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7142069935798645,0.4169374108314514,0.4072926342487335,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.5567938089370728,0.1991277635097503,0.9591924548149108,284.98260498046875,284.95001220703125,302.58837890625,294.8387145996094,298.3980712890625,297.030517578125,284.9817199707031,1.0,0.7484779357910156,0.337545245885849,0.337545245885849,1.0,1.0,-3.354567527770996,0.8229647874832153,2.5316028594970703,0.0600349605083465,0.8976913094520569,0.8976913094520569,0.0,414.4053955078125,410.0,59646.046875,0.0,4525.49755859375,1.0,279.040771484375,283.06158447265625,297.8085632324219,301.6308288574219,293.1499938964844,293.1499938964844,279.3500061035156,34189.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624140024185181,1.0,0.0,0.0,3.5458457469940186,3.545868396759033,8.389440040446061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2080078125,0.0,1407.189208984375,1895.4371337890625,0.0,3051.6474609375,0.8805618286132812,1.0,0.0,3.0,1.0,0.0
17949540,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6915045976638794,0.3788840770721435,0.3528782725334167,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7850692868232727,0.5649147033691406,0.3824453055858612,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8539427518844604,0.7378568649291992,0.5226361751556396,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7131226658821106,0.4151950776576996,0.4056544005870819,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.5549188852310181,0.1975205391645431,0.951969563961029,285.03253173828125,284.95001220703125,302.54998779296875,294.8399658203125,298.3892822265625,297.0306091308594,285.029052734375,1.0,0.7464926242828369,0.3379770815372467,0.3379770815372467,1.0,1.0,-3.337785482406616,0.8191796541213989,2.518605709075928,0.0599953271448612,0.9898086786270142,0.9898086786270142,0.0,414.0560302734375,410.0,59036.28125,0.0,4479.32373046875,1.0,279.3424072265625,283.13836669921875,297.8176574707031,301.5865783691406,293.1499938964844,293.1499938964844,279.04998779296875,31641.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555154204368591,1.0,0.0,0.0,3.721983432769776,3.7220075130462646,9.243622116628104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.755859375,0.0,1581.486572265625,1895.4371337890625,0.0,2986.9541015625,0.9180917143821716,1.0,0.0,3.0,1.0,0.0
