time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6915045976638794,0.3788840770721435,0.3528782725334167,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7850692868232727,0.5649147033691406,0.3824453055858612,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8539427518844604,0.7378568649291992,0.5226361751556396,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.7131226658821106,0.4151950776576996,0.4056544005870819,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.5549188852310181,0.1975205391645431,0.951969563961029,285.03253173828125,284.95001220703125,302.54998779296875,294.8399658203125,298.3892822265625,297.0306091308594,285.029052734375,1.0,0.7464926242828369,0.3379770815372467,0.3379770815372467,1.0,1.0,-3.337785482406616,0.8191796541213989,2.518605709075928,0.0599953271448612,0.9898086786270142,0.9898086786270142,0.0,414.0560302734375,410.0,59036.28125,0.0,4479.32373046875,1.0,279.3424072265625,283.13836669921875,297.8176574707031,301.5865783691406,293.1499938964844,293.1499938964844,279.04998779296875,31641.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555154204368591,1.0,0.0,0.0,3.721983432769776,3.7220075130462646,9.243622116628104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.755859375,0.0,1581.486572265625,1895.4371337890625,0.0,2986.9541015625,0.9180917143821716,1.0,0.0,3.0,1.0,0.0
17949660,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6890384554862976,0.3754466772079468,0.3502160012722015,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7826294898986816,0.5605797171592712,0.3799110949039459,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8522972464561462,0.7345386147499084,0.5208145380020142,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7111439108848572,0.4122879207134247,0.403296023607254,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5522147417068481,0.1952922344207763,0.9431532621383668,284.8803405761719,284.95001220703125,302.513671875,294.8415222167969,298.3723449707031,297.0198669433594,284.8818664550781,1.0,0.744242250919342,0.3384601175785064,0.3384601175785064,1.0,1.0,-3.3146142959594727,0.8135741353034973,2.50104022026062,0.0597672834992408,0.863917887210846,0.863917887210846,0.0,414.7361755371094,410.0,59543.109375,0.0,4422.70068359375,1.0,279.0567932128906,282.9804992675781,297.8672180175781,301.755859375,293.1499938964844,293.1499938964844,279.3500061035156,38813.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648793697357178,1.0,0.0,0.0,3.6246144771575928,3.624638795852661,8.766311907493218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.2177734375,0.0,1526.015380859375,1895.4371337890625,0.0,3074.774169921875,0.9014687538146972,1.0,0.0,3.0,1.0,0.0
17949720,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6890384554862976,0.3754466772079468,0.3502160012722015,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7826294898986816,0.5605797171592712,0.3799110949039459,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8522972464561462,0.7345386147499084,0.5208145380020142,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7111439108848572,0.4122879207134247,0.403296023607254,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5522147417068481,0.1952922344207763,0.9431532621383668,284.8803405761719,284.95001220703125,302.513671875,294.8415222167969,298.3723449707031,297.0198669433594,284.8818664550781,1.0,0.744242250919342,0.3384601175785064,0.3384601175785064,1.0,1.0,-3.3146142959594727,0.8135741353034973,2.50104022026062,0.0597672834992408,0.863917887210846,0.863917887210846,0.0,414.7361755371094,410.0,59543.109375,0.0,4422.70068359375,1.0,279.0567932128906,282.9804992675781,297.8672180175781,301.755859375,293.1499938964844,293.1499938964844,279.3500061035156,38813.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648793697357178,1.0,0.0,0.0,3.6246144771575928,3.624638795852661,8.766311907493218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.2177734375,0.0,1526.015380859375,1895.4371337890625,0.0,3074.774169921875,0.9014687538146972,1.0,0.0,3.0,1.0,0.0
17949780,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6870084404945374,0.3730799853801727,0.3478471040725708,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7805554866790771,0.5572243332862854,0.3775320649147033,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8510361313819885,0.7326040267944336,0.5192089080810547,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7094042301177979,0.4100588262081146,0.401018738746643,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5496740937232971,0.1933631598949432,0.9341410994529724,284.9812927246094,284.95001220703125,302.4809875488281,294.8445129394531,298.3621520996094,297.0167236328125,284.9801330566406,1.0,0.7418444752693176,0.3389431536197662,0.3389431536197662,1.0,1.0,-3.2921626567840576,0.808180570602417,2.4839820861816406,0.0593543387949466,0.9412765502929688,0.9412765502929688,0.0,414.7863464355469,410.0,58472.56640625,0.0,4364.978515625,1.0,279.34210205078125,283.1073913574219,297.81854248046875,301.5692749023437,293.1499938964844,293.1499938964844,279.04998779296875,34108.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855923593044281,1.0,0.0,0.0,3.712392568588257,3.712416887283325,9.196044743475796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.7333984375,0.0,1589.301513671875,1895.4371337890625,0.0,2990.780029296875,0.917900562286377,1.0,0.0,3.0,1.0,0.0
17949840,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6870084404945374,0.3730799853801727,0.3478471040725708,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7805554866790771,0.5572243332862854,0.3775320649147033,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8510361313819885,0.7326040267944336,0.5192089080810547,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7094042301177979,0.4100588262081146,0.401018738746643,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5496740937232971,0.1933631598949432,0.9341410994529724,284.9812927246094,284.95001220703125,302.4809875488281,294.8445129394531,298.3621520996094,297.0167236328125,284.9801330566406,1.0,0.7418444752693176,0.3389431536197662,0.3389431536197662,1.0,1.0,-3.2921626567840576,0.808180570602417,2.4839820861816406,0.0593543387949466,0.9412765502929688,0.9412765502929688,0.0,414.7863464355469,410.0,58472.56640625,0.0,4364.978515625,1.0,279.34210205078125,283.1073913574219,297.81854248046875,301.5692749023437,293.1499938964844,293.1499938964844,279.04998779296875,34108.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855923593044281,1.0,0.0,0.0,3.712392568588257,3.712416887283325,9.196044743475796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.7333984375,0.0,1589.301513671875,1895.4371337890625,0.0,2990.780029296875,0.917900562286377,1.0,0.0,3.0,1.0,0.0
17949900,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.6860386729240417,0.3715196549892425,0.3467127382755279,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.7795594930648804,0.5551885962486267,0.3763829469680786,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8504281640052795,0.7310235500335693,0.5184218287467957,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.7085623741149902,0.4086798429489136,0.3999303579330444,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.5484614968299866,0.192282885313034,0.9298396110534668,284.8544311523437,284.95001220703125,302.4659118652344,294.84649658203125,298.3559875488281,297.0133361816406,284.85260009765625,1.0,0.7406774163246155,0.3391846716403961,0.3391846716403961,1.0,1.0,-3.281402826309204,0.8056114315986633,2.475791454315185,0.0593144483864307,0.8459421396255493,0.8459421396255493,0.0,414.8099365234375,410.0,59110.53515625,0.0,4337.50244140625,1.0,279.0974426269531,282.96875,297.8708801269531,301.77099609375,293.1499938964844,293.1499938964844,279.04998779296875,38944.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861136257648468,1.0,0.0,0.0,3.653001546859741,3.6530261039733887,8.904160608835809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.46484375,0.0,1558.5562744140625,1895.4371337890625,0.0,3039.662109375,0.9055827260017396,1.0,0.0,3.0,1.0,0.0
17949960,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6846919059753418,0.3698635101318359,0.3452453315258026,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7782392501831055,0.5530433654785156,0.3749913275241852,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8494440913200378,0.7292520999908447,0.5172203779220581,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7073997259140015,0.4071910083293915,0.3985694348812103,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.5469545125961304,0.1911270916461944,0.9248814582824708,284.88787841796875,284.95001220703125,302.4516296386719,294.8487854003906,298.3495483398437,297.0092163085937,284.8894958496094,1.0,0.7393860816955566,0.339487761259079,0.339487761259079,1.0,1.0,-3.2682063579559326,0.8024649024009705,2.4657413959503174,0.0592015907168388,0.841235876083374,0.841235876083374,0.0,415.127685546875,410.0,58586.84375,0.0,4305.60009765625,1.0,279.0578308105469,283.0060119628906,297.858642578125,301.6875915527344,293.1499938964844,293.1499938964844,279.3500061035156,39991.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616605997085571,1.0,0.0,0.0,3.544432640075684,3.5444564819335938,8.38275525438803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.845703125,0.0,1447.865478515625,1895.4371337890625,0.0,3044.580322265625,0.8851620554924011,1.0,0.0,3.0,1.0,0.0
17950020,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.682899534702301,0.3676410913467407,0.3430606722831726,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7763725519180298,0.5498124957084656,0.372728168964386,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.848293662071228,0.7271337509155273,0.5155656933784485,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7057638168334961,0.4049903154373169,0.3963544964790344,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5445541739463806,0.1892407834529876,0.916064441204071,284.98419189453125,284.95001220703125,302.4254455566406,294.85430908203125,298.3428649902344,297.0078430175781,284.98321533203125,1.0,0.7369503974914551,0.3400939106941223,0.3400939106941223,1.0,1.0,-3.246428966522217,0.7975926399230957,2.448836326599121,0.0592525638639926,0.918576717376709,0.918576717376709,0.0,414.9015502929688,410.0,57570.03125,0.0,4249.2060546875,1.0,279.3415222167969,283.1274108886719,297.8203430175781,301.5115966796875,293.1499938964844,293.1499938964844,279.04998779296875,34262.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851090133190155,1.0,0.0,0.0,3.634838581085205,3.634862184524536,8.815836736175697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.259765625,0.0,1503.4212646484375,1895.4371337890625,0.0,2945.482421875,0.9006280899047852,1.0,0.0,3.0,1.0,0.0
17950080,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.682899534702301,0.3676410913467407,0.3430606722831726,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7763725519180298,0.5498124957084656,0.372728168964386,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.848293662071228,0.7271337509155273,0.5155656933784485,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7057638168334961,0.4049903154373169,0.3963544964790344,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5445541739463806,0.1892407834529876,0.916064441204071,284.98419189453125,284.95001220703125,302.4254455566406,294.85430908203125,298.3428649902344,297.0078430175781,284.98321533203125,1.0,0.7369503974914551,0.3400939106941223,0.3400939106941223,1.0,1.0,-3.246428966522217,0.7975926399230957,2.448836326599121,0.0592525638639926,0.918576717376709,0.918576717376709,0.0,414.9015502929688,410.0,57570.03125,0.0,4249.2060546875,1.0,279.3415222167969,283.1274108886719,297.8203430175781,301.5115966796875,293.1499938964844,293.1499938964844,279.04998779296875,34262.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851090133190155,1.0,0.0,0.0,3.634838581085205,3.634862184524536,8.815836736175697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.259765625,0.0,1503.4212646484375,1895.4371337890625,0.0,2945.482421875,0.9006280899047852,1.0,0.0,3.0,1.0,0.0
17950140,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.680632472038269,0.3644809126853943,0.3405031263828277,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7741013765335083,0.5456727743148804,0.3702100217342376,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8466131687164307,0.7234566807746887,0.5133401155471802,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7037305235862732,0.4020767211914062,0.3938572704792022,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.5418612360954285,0.1870212852954864,0.9068636894226074,284.89874267578125,284.95001220703125,302.402099609375,294.8609924316406,298.3334655761719,297.0023193359375,284.8992004394531,1.0,0.7344648838043213,0.3407000601291656,0.3407000601291656,1.0,1.0,-3.2222938537597656,0.791959822177887,2.4303340911865234,0.0592830143868923,0.8294281363487244,0.8294281363487244,0.0,415.1872863769531,410.0,57668.62890625,0.0,4190.27978515625,1.0,279.0586242675781,283.0325012207031,297.8674621582031,301.635986328125,293.1499938964844,293.1499938964844,279.3500061035156,39661.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562853932380676,1.0,0.0,0.0,3.467953681945801,3.4679768085479736,8.024904900594265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7578125,0.0,1365.9393310546875,1895.4371337890625,0.0,2994.172607421875,0.8680822849273682,1.0,0.0,3.0,1.0,0.0
17950200,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.680632472038269,0.3644809126853943,0.3405031263828277,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7741013765335083,0.5456727743148804,0.3702100217342376,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8466131687164307,0.7234566807746887,0.5133401155471802,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7037305235862732,0.4020767211914062,0.3938572704792022,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.5418612360954285,0.1870212852954864,0.9068636894226074,284.89874267578125,284.95001220703125,302.402099609375,294.8609924316406,298.3334655761719,297.0023193359375,284.8992004394531,1.0,0.7344648838043213,0.3407000601291656,0.3407000601291656,1.0,1.0,-3.2222938537597656,0.791959822177887,2.4303340911865234,0.0592830143868923,0.8294281363487244,0.8294281363487244,0.0,415.1872863769531,410.0,57668.62890625,0.0,4190.27978515625,1.0,279.0586242675781,283.0325012207031,297.8674621582031,301.635986328125,293.1499938964844,293.1499938964844,279.3500061035156,39661.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562853932380676,1.0,0.0,0.0,3.467953681945801,3.4679768085479736,8.024904900594265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7578125,0.0,1365.9393310546875,1895.4371337890625,0.0,2994.172607421875,0.8680822849273682,1.0,0.0,3.0,1.0,0.0
17950260,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6788144111633301,0.362202376127243,0.3383043110370636,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7722095847129822,0.5423681139945984,0.3679257333278656,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8453291654586792,0.7209526896476746,0.5114428400993347,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.702016294002533,0.3997605741024017,0.3915596604347229,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.539421558380127,0.1850963830947876,0.8979642391204834,284.9842224121094,284.95001220703125,302.3814392089844,294.8687438964844,298.32861328125,297.00128173828125,284.9832458496094,1.0,0.7319937348365784,0.341381698846817,0.341381698846817,1.0,1.0,-3.1999754905700684,0.7870794534683228,2.412896156311035,0.0595003813505172,0.9021472930908204,0.9021472930908204,0.0,414.9856567382813,410.0,56697.796875,0.0,4133.8173828125,1.0,279.3409118652344,283.14410400390625,297.833984375,301.4696655273437,293.1499938964844,293.1499938964844,279.04998779296875,34154.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845634937286377,1.0,0.0,0.0,3.5634214878082275,3.5634443759918213,8.472813988191774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8486328125,0.0,1425.4835205078125,1895.4371337890625,0.0,2894.40478515625,0.8845041394233704,1.0,0.0,3.0,1.0,0.0
17950320,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6788144111633301,0.362202376127243,0.3383043110370636,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7722095847129822,0.5423681139945984,0.3679257333278656,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8453291654586792,0.7209526896476746,0.5114428400993347,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.702016294002533,0.3997605741024017,0.3915596604347229,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.539421558380127,0.1850963830947876,0.8979642391204834,284.9842224121094,284.95001220703125,302.3814392089844,294.8687438964844,298.32861328125,297.00128173828125,284.9832458496094,1.0,0.7319937348365784,0.341381698846817,0.341381698846817,1.0,1.0,-3.1999754905700684,0.7870794534683228,2.412896156311035,0.0595003813505172,0.9021472930908204,0.9021472930908204,0.0,414.9856567382813,410.0,56697.796875,0.0,4133.8173828125,1.0,279.3409118652344,283.14410400390625,297.833984375,301.4696655273437,293.1499938964844,293.1499938964844,279.04998779296875,34154.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845634937286377,1.0,0.0,0.0,3.5634214878082275,3.5634443759918213,8.472813988191774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8486328125,0.0,1425.4835205078125,1895.4371337890625,0.0,2894.40478515625,0.8845041394233704,1.0,0.0,3.0,1.0,0.0
17950380,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6765083074569702,0.3590186536312103,0.335710346698761,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.769901692867279,0.5381783246994019,0.3653640151023865,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8435296416282654,0.7169912457466125,0.508994996547699,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.699894368648529,0.3967577517032623,0.3889653980731964,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5366665720939636,0.1828354150056839,0.8885630369186401,284.9032897949219,284.95001220703125,302.3631591796875,294.8774719238281,298.32159423828125,296.9969787597656,284.9032897949219,1.0,0.729454517364502,0.3420633375644684,0.3420633375644684,1.0,1.0,-3.175097703933716,0.7813783288002014,2.393719434738159,0.0596339106559753,0.8182763457298279,0.8182763457298279,0.0,415.2886352539063,410.0,56758.94140625,0.0,4074.391845703125,1.0,279.05926513671875,283.0536193847656,297.8835754394531,301.5946960449219,293.1499938964844,293.1499938964844,279.3500061035156,39502.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507729768753052,1.0,0.0,0.0,3.396439790725708,3.3964619636535645,7.697348678448179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0244140625,0.0,1293.3284912109375,1895.4371337890625,0.0,2942.510986328125,0.8522319793701172,1.0,0.0,3.0,1.0,0.0
17950440,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6765083074569702,0.3590186536312103,0.335710346698761,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.769901692867279,0.5381783246994019,0.3653640151023865,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8435296416282654,0.7169912457466125,0.508994996547699,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.699894368648529,0.3967577517032623,0.3889653980731964,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5366665720939636,0.1828354150056839,0.8885630369186401,284.9032897949219,284.95001220703125,302.3631591796875,294.8774719238281,298.32159423828125,296.9969787597656,284.9032897949219,1.0,0.729454517364502,0.3420633375644684,0.3420633375644684,1.0,1.0,-3.175097703933716,0.7813783288002014,2.393719434738159,0.0596339106559753,0.8182763457298279,0.8182763457298279,0.0,415.2886352539063,410.0,56758.94140625,0.0,4074.391845703125,1.0,279.05926513671875,283.0536193847656,297.8835754394531,301.5946960449219,293.1499938964844,293.1499938964844,279.3500061035156,39502.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507729768753052,1.0,0.0,0.0,3.396439790725708,3.3964619636535645,7.697348678448179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0244140625,0.0,1293.3284912109375,1895.4371337890625,0.0,2942.510986328125,0.8522319793701172,1.0,0.0,3.0,1.0,0.0
17950500,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.675421953201294,0.357808917760849,0.3344521820545196,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7688027024269104,0.5364395976066589,0.3640992641448974,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8426883816719055,0.7155430912971497,0.5077957510948181,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6988672018051147,0.3955066502094269,0.3876629471778869,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.535293459892273,0.1818127632141113,0.8837326169013977,285.0044860839844,284.95001220703125,302.3548583984375,294.8822021484375,298.3192443847656,296.99615478515625,285.0047607421875,1.0,0.7281450033187866,0.3424041271209717,0.3424041271209717,1.0,1.0,-3.1625919342041016,0.7784997820854187,2.384092330932617,0.0595796406269073,0.8869098424911499,0.8869098424911499,0.0,415.3214416503906,410.0,55881.25,0.0,4044.132568359375,1.0,279.2953491210937,283.1731262207031,297.8360595703125,301.3837280273437,293.1499938964844,293.1499938964844,279.3500061035156,34485.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433305621147156,1.0,0.0,0.0,3.440307140350342,3.440329074859619,7.897465934547654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.7158203125,0.0,1301.468505859375,1895.4371337890625,0.0,2872.84814453125,0.8592945337295532,1.0,0.0,3.0,1.0,0.0
17950560,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6746373176574707,0.3566737473011017,0.3334640562534332,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7679587602615356,0.5347801446914673,0.3630275726318359,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8421221375465393,0.7141641974449158,0.5068863034248352,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6980841755867004,0.3943239748477936,0.3865679204463959,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5341485738754272,0.1808469593524933,0.8794165253639221,284.9813842773437,284.95001220703125,302.3470458984375,294.8871459960937,298.31793212890625,296.9960021972656,284.9798278808594,1.0,0.726923406124115,0.3427854180335998,0.3427854180335998,1.0,1.0,-3.151962757110596,0.77630215883255,2.3756606578826904,0.0598259232938289,0.8860041499137878,0.8860041499137878,0.0,415.1160278320313,410.0,55827.11328125,0.0,4017.287353515625,1.0,279.3409118652344,283.1576538085937,297.85125732421875,301.43231201171875,293.1499938964844,293.1499938964844,279.6499938964844,34046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400082588195801,1.0,0.0,0.0,3.4967310428619385,3.496753215789795,8.158639275279711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.052734375,0.0,1355.2364501953125,1895.4371337890625,0.0,2841.79248046875,0.8692524433135986,1.0,0.0,3.0,1.0,0.0
17950620,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6730844974517822,0.3544975519180298,0.3315352201461792,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7662869691848755,0.5315732955932617,0.3609317243099212,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.840965747833252,0.7114639282226562,0.5050557255744934,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6965358853340149,0.3920470774173736,0.3844397068023681,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5319320559501648,0.178996056318283,0.8711411952972412,285.03045654296875,284.95001220703125,302.3328552246094,294.8975830078125,298.3162536621094,296.99639892578125,285.02716064453125,1.0,0.7245826721191406,0.3435479998588562,0.3435479998588562,1.0,1.0,-3.1313347816467285,0.7720950245857239,2.3592398166656494,0.0603679157793521,0.9766347408294678,0.9766347408294678,0.0,414.7850036621094,410.0,55185.25390625,0.0,3965.919677734375,1.0,279.6410217285156,283.2326965332031,297.8707275390625,301.3961486816406,293.1499938964844,293.1499938964844,279.3500061035156,31513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320318460464478,1.0,0.0,0.0,3.676724195480346,3.676747560501098,9.020183711072604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5634765625,0.0,1529.2926025390625,1895.4371337890625,0.0,2767.368408203125,0.9079379439353944,1.0,0.0,3.0,1.0,0.0
17950680,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6730844974517822,0.3544975519180298,0.3315352201461792,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7662869691848755,0.5315732955932617,0.3609317243099212,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.840965747833252,0.7114639282226562,0.5050557255744934,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.6965358853340149,0.3920470774173736,0.3844397068023681,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.5319320559501648,0.178996056318283,0.8711411952972412,285.03045654296875,284.95001220703125,302.3328552246094,294.8975830078125,298.3162536621094,296.99639892578125,285.02716064453125,1.0,0.7245826721191406,0.3435479998588562,0.3435479998588562,1.0,1.0,-3.1313347816467285,0.7720950245857239,2.3592398166656494,0.0603679157793521,0.9766347408294678,0.9766347408294678,0.0,414.7850036621094,410.0,55185.25390625,0.0,3965.919677734375,1.0,279.6410217285156,283.2326965332031,297.8707275390625,301.3961486816406,293.1499938964844,293.1499938964844,279.3500061035156,31513.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320318460464478,1.0,0.0,0.0,3.676724195480346,3.676747560501098,9.020183711072604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.5634765625,0.0,1529.2926025390625,1895.4371337890625,0.0,2767.368408203125,0.9079379439353944,1.0,0.0,3.0,1.0,0.0
17950740,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6705066561698914,0.350922018289566,0.3287270963191986,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7637434005737305,0.5269736647605896,0.3582037389278412,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8387927412986755,0.7066028118133545,0.5021297335624695,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6941204071044922,0.3886743485927582,0.3816195130348205,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.5289832353591919,0.1765629947185516,0.8613573312759399,284.88018798828125,284.95001220703125,302.3203430175781,294.9087829589844,298.3109130859375,296.9924011230469,284.88189697265625,1.0,0.7220051288604736,0.3443105816841125,0.3443105816841125,1.0,1.0,-3.104613304138184,0.7659553289413452,2.338658094406128,0.0604463778436183,0.8509378433227539,0.8509378433227539,0.0,415.3963623046875,410.0,55575.72265625,0.0,3905.5986328125,1.0,279.3573608398437,283.0788269042969,297.9330749511719,301.5705871582031,293.1499938964844,293.1499938964844,279.6499938964844,39075.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413276076316833,1.0,0.0,0.0,3.566779613494873,3.566803216934204,8.488790399496793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.70654296875,0.0,1465.0235595703125,1895.4371337890625,0.0,2854.12158203125,0.8890321850776672,1.0,0.0,3.0,1.0,0.0
17950800,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6705066561698914,0.350922018289566,0.3287270963191986,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7637434005737305,0.5269736647605896,0.3582037389278412,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8387927412986755,0.7066028118133545,0.5021297335624695,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6941204071044922,0.3886743485927582,0.3816195130348205,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.5289832353591919,0.1765629947185516,0.8613573312759399,284.88018798828125,284.95001220703125,302.3203430175781,294.9087829589844,298.3109130859375,296.9924011230469,284.88189697265625,1.0,0.7220051288604736,0.3443105816841125,0.3443105816841125,1.0,1.0,-3.104613304138184,0.7659553289413452,2.338658094406128,0.0604463778436183,0.8509378433227539,0.8509378433227539,0.0,415.3963623046875,410.0,55575.72265625,0.0,3905.5986328125,1.0,279.3573608398437,283.0788269042969,297.9330749511719,301.5705871582031,293.1499938964844,293.1499938964844,279.6499938964844,39075.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413276076316833,1.0,0.0,0.0,3.566779613494873,3.566803216934204,8.488790399496793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.70654296875,0.0,1465.0235595703125,1895.4371337890625,0.0,2854.12158203125,0.8890321850776672,1.0,0.0,3.0,1.0,0.0
17950860,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6683362722396851,0.3483649790287018,0.3262012898921966,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7615352869033813,0.5233100056648254,0.3556327223777771,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8370085954666138,0.703184962272644,0.4995041191577911,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6919721961021423,0.3859573304653168,0.3788961768150329,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5261636972427368,0.1743922233581543,0.851313054561615,284.9800109863281,284.95001220703125,302.30926513671875,294.9206237792969,298.3077697753906,296.9904479980469,284.9787292480469,1.0,0.7192975282669067,0.3451181054115295,0.3451181054115295,1.0,1.0,-3.0786468982696533,0.760147213935852,2.318499803543091,0.0604454204440116,0.9269960522651672,0.9269960522651672,0.0,415.4327697753906,410.0,54509.94140625,0.0,3844.755615234375,1.0,279.6416931152344,283.2027587890625,297.8899230957031,301.3916320800781,293.1499938964844,293.1499938964844,279.3500061035156,34054.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312815427780151,1.0,0.0,0.0,3.659283638000488,3.6593072414398193,8.934811717153934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.841796875,0.0,1528.927978515625,1895.4371337890625,0.0,2760.37890625,0.9058831930160522,1.0,0.0,3.0,1.0,0.0
17950920,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6683362722396851,0.3483649790287018,0.3262012898921966,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7615352869033813,0.5233100056648254,0.3556327223777771,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8370085954666138,0.703184962272644,0.4995041191577911,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6919721961021423,0.3859573304653168,0.3788961768150329,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5261636972427368,0.1743922233581543,0.851313054561615,284.9800109863281,284.95001220703125,302.30926513671875,294.9206237792969,298.3077697753906,296.9904479980469,284.9787292480469,1.0,0.7192975282669067,0.3451181054115295,0.3451181054115295,1.0,1.0,-3.0786468982696533,0.760147213935852,2.318499803543091,0.0604454204440116,0.9269960522651672,0.9269960522651672,0.0,415.4327697753906,410.0,54509.94140625,0.0,3844.755615234375,1.0,279.6416931152344,283.2027587890625,297.8899230957031,301.3916320800781,293.1499938964844,293.1499938964844,279.3500061035156,34054.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312815427780151,1.0,0.0,0.0,3.659283638000488,3.6593072414398193,8.934811717153934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.841796875,0.0,1528.927978515625,1895.4371337890625,0.0,2760.37890625,0.9058831930160522,1.0,0.0,3.0,1.0,0.0
17950980,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6672555208206177,0.3466649949550628,0.3249398469924927,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7604259252548218,0.5210474133491516,0.3543334305286407,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8361020684242249,0.700799286365509,0.4981570541858673,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6908921003341675,0.3842789828777313,0.3775255978107452,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.5247603058815002,0.1731526851654052,0.8462924361228943,284.8503723144531,284.95001220703125,302.30401611328125,294.9269714355469,298.3061218261719,296.9892272949219,284.849609375,1.0,0.7179216742515564,0.3455379903316498,0.3455379903316498,1.0,1.0,-3.065601825714112,0.7572506666183472,2.3083510398864746,0.0605850964784622,0.8283393979072571,0.8283393979072571,0.0,415.45166015625,410.0,55026.09765625,0.0,3814.45068359375,1.0,279.3949584960937,283.0642395019531,297.9505920410156,301.5921325683594,293.1499938964844,293.1499938964844,279.3500061035156,39640.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366562128067017,1.0,0.0,0.0,3.5851309299468994,3.5851550102233887,8.576366781198885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0439453125,0.0,1488.9468994140625,1895.4371337890625,0.0,2810.49072265625,0.8907783031463623,1.0,0.0,3.0,1.0,0.0
17951040,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6659258604049683,0.3450214564800262,0.3234681189060211,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7591248750686646,0.5188796520233154,0.3529116809368133,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.834946870803833,0.6984911561012268,0.4965477585792541,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6896123886108398,0.3826491832733154,0.3760130107402801,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.5232179164886475,0.1719424724578857,0.8410569429397583,284.8886108398437,284.95001220703125,302.2994079589844,294.9329833984375,298.3036499023437,296.98712158203125,284.8896179199219,1.0,0.7165449857711792,0.3459255993366241,0.3459255993366241,1.0,1.0,-3.051344871520996,0.7538760900497437,2.297468900680542,0.0604591220617294,0.827670156955719,0.827670156955719,0.0,415.7253112792969,410.0,54528.20703125,0.0,3782.860107421875,1.0,279.35845947265625,283.1053771972656,297.9404296875,301.5132751464844,293.1499938964844,293.1499938964844,279.6499938964844,40159.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367990255355835,1.0,0.0,0.0,3.476978540420532,3.477001667022705,8.066725740718539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.568359375,0.0,1378.70263671875,1895.4371337890625,0.0,2811.823486328125,0.8705224990844727,1.0,0.0,3.0,1.0,0.0
17951100,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6647993326187134,0.3437678813934326,0.3221484422683716,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7579895853996277,0.5170653462409973,0.3515804409980774,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8339913487434387,0.6967519521713257,0.4951185584068298,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6884811520576477,0.381278395652771,0.3745793998241424,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5217644572257996,0.1708402633666992,0.8358272910118103,285.0002746582031,284.95001220703125,302.2948303222656,294.9393310546875,298.3023376464844,296.986328125,285.001708984375,1.0,0.7151350975036621,0.3463293612003326,0.3463293612003326,1.0,1.0,-3.03773832321167,0.7507439851760864,2.286994457244873,0.0603527538478374,0.8999938368797302,0.8999938368797302,0.0,415.73974609375,410.0,53582.796875,0.0,3751.627197265625,1.0,279.5973205566406,283.2353515625,297.889892578125,301.2960205078125,293.1499938964844,293.1499938964844,279.6499938964844,34890.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287750482559204,1.0,0.0,0.0,3.514434337615967,3.514456987380981,8.241460704994097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.62890625,0.0,1379.5157470703125,1895.4371337890625,0.0,2737.04541015625,0.8761874437332153,1.0,0.0,3.0,1.0,0.0
17951160,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6640122532844543,0.3426339626312256,0.3211404979228973,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7571349740028381,0.5153640508651733,0.3504691123962402,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8333449363708496,0.6951437592506409,0.4940293729305267,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6876295208930969,0.3800109028816223,0.3733870983123779,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.520565390586853,0.1698180884122848,0.8311988115310669,284.9830017089844,284.95001220703125,302.2904663085937,294.94580078125,298.3023681640625,296.9864807128906,284.9812927246094,1.0,0.7138277888298035,0.3468088209629059,0.3468088209629059,1.0,1.0,-3.0263097286224365,0.7484814524650574,2.2778282165527344,0.0606719031929969,0.9029636979103088,0.9029636979103088,0.0,415.48870849609375,410.0,53515.00390625,0.0,3724.1787109375,1.0,279.6416015625,283.2235107421875,297.9057922363281,301.3428039550781,293.1499938964844,293.1499938964844,279.3500061035156,34114.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249738216400146,1.0,0.0,0.0,3.571954727172852,3.5719776153564453,8.513441684954159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.724609375,0.0,1434.25341796875,1895.4371337890625,0.0,2701.70849609375,0.8861762285232544,1.0,0.0,3.0,1.0,0.0
17951220,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6617124080657959,0.3393827080726623,0.3184918761253357,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.754819393157959,0.5110242962837219,0.3478019833564758,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8313193917274475,0.6904121041297913,0.491050124168396,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6853179931640625,0.3767307698726654,0.3705300688743591,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.5177181363105774,0.1674022823572158,0.821071207523346,284.8993225097656,284.95001220703125,302.2822570800781,294.958984375,298.29931640625,296.9831237792969,284.89971923828125,1.0,0.7110922932624817,0.3477677702903747,0.3477677702903747,1.0,1.0,-2.999361991882324,0.7426579594612122,2.256704092025757,0.0610479041934013,0.8143941760063171,0.8143941760063171,0.0,415.6929626464844,410.0,53485.203125,0.0,3664.100830078125,1.0,279.3592834472656,283.1337890625,297.9633178710937,301.4695129394531,293.1499938964844,293.1499938964844,279.6499938964844,39933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299822211265564,1.0,0.0,0.0,3.3866219520568848,3.3866443634033203,7.65291247262212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.93994140625,0.0,1286.7205810546875,1895.4371337890625,0.0,2748.280029296875,0.8505601286888123,1.0,0.0,3.0,1.0,0.0
17951280,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6617124080657959,0.3393827080726623,0.3184918761253357,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.754819393157959,0.5110242962837219,0.3478019833564758,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8313193917274475,0.6904121041297913,0.491050124168396,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6853179931640625,0.3767307698726654,0.3705300688743591,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.5177181363105774,0.1674022823572158,0.821071207523346,284.8993225097656,284.95001220703125,302.2822570800781,294.958984375,298.29931640625,296.9831237792969,284.89971923828125,1.0,0.7110922932624817,0.3477677702903747,0.3477677702903747,1.0,1.0,-2.999361991882324,0.7426579594612122,2.256704092025757,0.0610479041934013,0.8143941760063171,0.8143941760063171,0.0,415.6929626464844,410.0,53485.203125,0.0,3664.100830078125,1.0,279.3592834472656,283.1337890625,297.9633178710937,301.4695129394531,293.1499938964844,293.1499938964844,279.6499938964844,39933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299822211265564,1.0,0.0,0.0,3.3866219520568848,3.3866443634033203,7.65291247262212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.93994140625,0.0,1286.7205810546875,1895.4371337890625,0.0,2748.280029296875,0.8505601286888123,1.0,0.0,3.0,1.0,0.0
17951340,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6598115563392639,0.3369629383087158,0.316175639629364,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7528433799743652,0.5074761509895325,0.3453699052333832,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8296496868133545,0.6868170499801636,0.4884116351604461,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6832948923110962,0.3740103542804718,0.3678639531135559,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.5150938630104065,0.1652598977088928,0.8112227320671082,284.9820861816406,284.95001220703125,302.2745056152344,294.9724426269531,298.298828125,296.9828186035156,284.9809875488281,1.0,0.7083849906921387,0.3487267196178436,0.3487267196178436,1.0,1.0,-2.9741806983947754,0.7373527884483337,2.236827850341797,0.0613928101956844,0.8843758702278137,0.8843758702278137,0.0,415.4791259765625,410.0,52534.33984375,0.0,3606.584228515625,1.0,279.6402282714844,283.2413330078125,297.93267822265625,301.3082580566406,293.1499938964844,293.1499938964844,279.95001220703125,34124.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181742429733276,1.0,0.0,0.0,3.486854791641236,3.486876964569092,8.112617706501624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8486328125,0.0,1345.7188720703125,1895.4371337890625,0.0,2638.663330078125,0.8672938346862793,1.0,0.0,3.0,1.0,0.0
17951400,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6598115563392639,0.3369629383087158,0.316175639629364,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7528433799743652,0.5074761509895325,0.3453699052333832,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8296496868133545,0.6868170499801636,0.4884116351604461,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6832948923110962,0.3740103542804718,0.3678639531135559,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.5150938630104065,0.1652598977088928,0.8112227320671082,284.9820861816406,284.95001220703125,302.2745056152344,294.9724426269531,298.298828125,296.9828186035156,284.9809875488281,1.0,0.7083849906921387,0.3487267196178436,0.3487267196178436,1.0,1.0,-2.9741806983947754,0.7373527884483337,2.236827850341797,0.0613928101956844,0.8843758702278137,0.8843758702278137,0.0,415.4791259765625,410.0,52534.33984375,0.0,3606.584228515625,1.0,279.6402282714844,283.2413330078125,297.93267822265625,301.3082580566406,293.1499938964844,293.1499938964844,279.95001220703125,34124.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181742429733276,1.0,0.0,0.0,3.486854791641236,3.486876964569092,8.112617706501624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8486328125,0.0,1345.7188720703125,1895.4371337890625,0.0,2638.663330078125,0.8672938346862793,1.0,0.0,3.0,1.0,0.0
