time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6582291126251221,0.3347370624542236,0.3141899108886719,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7511158585548401,0.5041110515594482,0.3431651294231415,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8282204866409302,0.6833915114402771,0.486062228679657,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6815313100814819,0.3714584112167358,0.3654678463935852,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.5127764344215393,0.1632697284221649,0.8022945523262024,285.0362854003906,284.95001220703125,302.2669677734375,294.9860534667969,298.3000183105469,296.98406982421875,285.03271484375,1.0,0.7058777213096619,0.3497227132320404,0.3497227132320404,1.0,1.0,-2.9515702724456787,0.7329133749008179,2.218656778335572,0.0620879307389259,0.9806780219078064,0.9806780219078064,0.0,415.1256103515625,410.0,51872.58984375,0.0,3554.692138671875,1.0,279.9409484863281,283.31884765625,297.95538330078125,301.2743225097656,293.1499938964844,293.1499938964844,279.6499938964844,31315.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092723488807678,1.0,0.0,0.0,3.675149440765381,3.675173044204712,9.012459258883608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5927734375,0.0,1526.0391845703125,1895.4371337890625,0.0,2556.49365234375,0.9074496626853944,1.0,0.0,3.0,1.0,0.0
17951520,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6582291126251221,0.3347370624542236,0.3141899108886719,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7511158585548401,0.5041110515594482,0.3431651294231415,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8282204866409302,0.6833915114402771,0.486062228679657,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6815313100814819,0.3714584112167358,0.3654678463935852,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.5127764344215393,0.1632697284221649,0.8022945523262024,285.0362854003906,284.95001220703125,302.2669677734375,294.9860534667969,298.3000183105469,296.98406982421875,285.03271484375,1.0,0.7058777213096619,0.3497227132320404,0.3497227132320404,1.0,1.0,-2.9515702724456787,0.7329133749008179,2.218656778335572,0.0620879307389259,0.9806780219078064,0.9806780219078064,0.0,415.1256103515625,410.0,51872.58984375,0.0,3554.692138671875,1.0,279.9409484863281,283.31884765625,297.95538330078125,301.2743225097656,293.1499938964844,293.1499938964844,279.6499938964844,31315.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092723488807678,1.0,0.0,0.0,3.675149440765381,3.675173044204712,9.012459258883608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5927734375,0.0,1526.0391845703125,1895.4371337890625,0.0,2556.49365234375,0.9074496626853944,1.0,0.0,3.0,1.0,0.0
17951580,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6557104587554932,0.3311356604099273,0.3113620579242706,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7486019730567932,0.4993918836116791,0.340355783700943,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8258483409881592,0.6778771281242371,0.4826796650886535,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6789579391479492,0.3678352534770965,0.3624117970466614,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5098443627357483,0.1607231646776199,0.7919834852218628,284.87371826171875,284.95001220703125,302.2594299316406,294.9997253417969,298.2962646484375,296.9797668457031,284.8759155273437,1.0,0.7031705379486084,0.3507187366485595,0.3507187366485595,1.0,1.0,-2.923224687576294,0.7266042828559875,2.196620225906372,0.0623249858617782,0.8470316529273987,0.8470316529273987,0.0,415.6602478027344,410.0,52195.38671875,0.0,3495.27783203125,1.0,279.6571044921875,283.1556091308594,298.0254821777344,301.4535827636719,293.1499938964844,293.1499938964844,279.95001220703125,39416.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190491795539856,1.0,0.0,0.0,3.562529802322388,3.562553644180298,8.468574606013135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.10400390625,0.0,1462.9638671875,1895.4371337890625,0.0,2646.7626953125,0.8880887031555176,1.0,0.0,3.0,1.0,0.0
17951640,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6557104587554932,0.3311356604099273,0.3113620579242706,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7486019730567932,0.4993918836116791,0.340355783700943,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8258483409881592,0.6778771281242371,0.4826796650886535,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6789579391479492,0.3678352534770965,0.3624117970466614,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.5098443627357483,0.1607231646776199,0.7919834852218628,284.87371826171875,284.95001220703125,302.2594299316406,294.9997253417969,298.2962646484375,296.9797668457031,284.8759155273437,1.0,0.7031705379486084,0.3507187366485595,0.3507187366485595,1.0,1.0,-2.923224687576294,0.7266042828559875,2.196620225906372,0.0623249858617782,0.8470316529273987,0.8470316529273987,0.0,415.6602478027344,410.0,52195.38671875,0.0,3495.27783203125,1.0,279.6571044921875,283.1556091308594,298.0254821777344,301.4535827636719,293.1499938964844,293.1499938964844,279.95001220703125,39416.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190491795539856,1.0,0.0,0.0,3.562529802322388,3.562553644180298,8.468574606013135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.10400390625,0.0,1462.9638671875,1895.4371337890625,0.0,2646.7626953125,0.8880887031555176,1.0,0.0,3.0,1.0,0.0
17951700,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6544133424758911,0.3297247290611267,0.3098760545253753,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7473108768463135,0.4973861873149872,0.3388829529285431,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8246368765830994,0.6757371425628662,0.4809264540672302,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6776092052459717,0.3662638366222381,0.3607763350009918,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.5082767605781555,0.1595178246498108,0.7863337397575378,284.99444580078125,284.95001220703125,302.2555847167969,295.0065612792969,298.2947998046875,296.9783630371094,284.9968566894531,1.0,0.7017073631286621,0.3512167334556579,0.3512167334556579,1.0,1.0,-2.9080395698547363,0.7231143712997437,2.1849253177642822,0.062202401459217,0.9220487475395204,0.9220487475395204,0.0,415.8586730957031,410.0,51209.921875,0.0,3463.33984375,1.0,279.8992919921875,283.2945556640625,297.9674377441406,301.2302551269531,293.1499938964844,293.1499938964844,279.95001220703125,34684.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116532564163208,1.0,0.0,0.0,3.5972468852996826,3.5972702503204346,8.634432901999389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8310546875,0.0,1465.562744140625,1895.4371337890625,0.0,2578.42626953125,0.8943597078323364,1.0,0.0,3.0,1.0,0.0
17951760,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6535272598266602,0.3285099565982818,0.3087667226791382,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7463606595993042,0.4955775439739227,0.3376772105693817,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8238199949264526,0.6738560199737549,0.4796095192432403,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6766042709350586,0.3648534715175628,0.3594272136688232,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.5069862604141235,0.1584146618843078,0.7813108563423157,284.9817199707031,284.95001220703125,302.2516174316406,295.01336669921875,298.29473876953125,296.97821044921875,284.97967529296875,1.0,0.7003366351127625,0.3517630994319916,0.3517630994319916,1.0,1.0,-2.8953914642333984,0.720539927482605,2.174851655960083,0.0624625347554683,0.927220582962036,0.927220582962036,0.0,415.6970520019531,410.0,51125.203125,0.0,3435.28759765625,1.0,279.9423217773437,283.2851867675781,297.9786071777344,301.2707214355469,293.1499938964844,293.1499938964844,279.6499938964844,33908.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081015944480896,1.0,0.0,0.0,3.656992673873901,3.657016277313232,8.923628342927259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1767578125,0.0,1525.28125,1895.4371337890625,0.0,2545.72216796875,0.9051084518432616,1.0,0.0,3.0,1.0,0.0
17951820,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6511685252189636,0.3251248896121979,0.3060027062892914,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7439725995063782,0.4910225570201874,0.3348796963691711,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8215742707252502,0.668648362159729,0.4762954413890838,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6741039156913757,0.3613187074661255,0.3563308119773865,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5040730237960815,0.1558572500944137,0.7705528140068054,284.8839416503906,284.95001220703125,302.24334716796875,295.02691650390625,298.29150390625,296.9744873046875,284.8861999511719,1.0,0.6974813342094421,0.3528558611869812,0.3528558611869812,1.0,1.0,-2.8666369915008545,0.7142544984817505,2.1523826122283936,0.062756709754467,0.8219260573387146,0.8219260573387146,0.0,415.934326171875,410.0,51074.91015625,0.0,3375.078369140625,1.0,279.6579895019531,283.1866455078125,298.03466796875,301.3934631347656,293.1499938964844,293.1499938964844,279.95001220703125,40731.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138542771339417,1.0,0.0,0.0,3.4567251205444336,3.4567482471466064,7.973023343765817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.779296875,0.0,1362.1090087890625,1895.4371337890625,0.0,2598.731689453125,0.8666371703147888,1.0,0.0,3.0,1.0,0.0
17951880,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6511685252189636,0.3251248896121979,0.3060027062892914,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7439725995063782,0.4910225570201874,0.3348796963691711,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8215742707252502,0.668648362159729,0.4762954413890838,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6741039156913757,0.3613187074661255,0.3563308119773865,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5040730237960815,0.1558572500944137,0.7705528140068054,284.8839416503906,284.95001220703125,302.24334716796875,295.02691650390625,298.29150390625,296.9744873046875,284.8861999511719,1.0,0.6974813342094421,0.3528558611869812,0.3528558611869812,1.0,1.0,-2.8666369915008545,0.7142544984817505,2.1523826122283936,0.062756709754467,0.8219260573387146,0.8219260573387146,0.0,415.934326171875,410.0,51074.91015625,0.0,3375.078369140625,1.0,279.6579895019531,283.1866455078125,298.03466796875,301.3934631347656,293.1499938964844,293.1499938964844,279.95001220703125,40731.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138542771339417,1.0,0.0,0.0,3.4567251205444336,3.4567482471466064,7.973023343765817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.779296875,0.0,1362.1090087890625,1895.4371337890625,0.0,2598.731689453125,0.8666371703147888,1.0,0.0,3.0,1.0,0.0
17951940,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6492552161216736,0.3226726353168487,0.3036176562309265,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7419516444206238,0.4873654544353485,0.3323391079902649,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8197596073150635,0.6648154854774475,0.473435491323471,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6719553470611572,0.3584514260292053,0.3534852266311645,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5014051198959351,0.1536140888929367,0.760157585144043,284.9831848144531,284.95001220703125,302.2343139648437,295.04022216796875,298.2909240722656,296.9742431640625,284.9819030761719,1.0,0.6946642994880676,0.3539486229419708,0.3539486229419708,1.0,1.0,-2.840050458908081,0.7086169123649597,2.131433486938477,0.0630515441298484,0.8996761441230774,0.8996761441230774,0.0,415.6932373046875,410.0,50075.54296875,0.0,3317.899169921875,1.0,279.9408264160156,283.3073425292969,297.9973449707031,301.2219543457031,293.1499938964844,293.1499938964844,280.25,34164.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011497259140015,1.0,0.0,0.0,3.555506944656372,3.555529832839966,8.435219456259802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.13232421875,0.0,1417.1829833984375,1895.4371337890625,0.0,2481.941162109375,0.8826957941055298,1.0,0.0,3.0,1.0,0.0
17952000,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6492552161216736,0.3226726353168487,0.3036176562309265,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7419516444206238,0.4873654544353485,0.3323391079902649,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8197596073150635,0.6648154854774475,0.473435491323471,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6719553470611572,0.3584514260292053,0.3534852266311645,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5014051198959351,0.1536140888929367,0.760157585144043,284.9831848144531,284.95001220703125,302.2343139648437,295.04022216796875,298.2909240722656,296.9742431640625,284.9819030761719,1.0,0.6946642994880676,0.3539486229419708,0.3539486229419708,1.0,1.0,-2.840050458908081,0.7086169123649597,2.131433486938477,0.0630515441298484,0.8996761441230774,0.8996761441230774,0.0,415.6932373046875,410.0,50075.54296875,0.0,3317.899169921875,1.0,279.9408264160156,283.3073425292969,297.9973449707031,301.2219543457031,293.1499938964844,293.1499938964844,280.25,34164.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011497259140015,1.0,0.0,0.0,3.555506944656372,3.555529832839966,8.435219456259802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.13232421875,0.0,1417.1829833984375,1895.4371337890625,0.0,2481.941162109375,0.8826957941055298,1.0,0.0,3.0,1.0,0.0
17952060,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6477271318435669,0.3204704523086548,0.3016338348388672,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7402529716491699,0.4839893579483032,0.3301068544387817,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.818261981010437,0.6612492799758911,0.4709672331809997,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6701518893241882,0.3558256924152374,0.3509976267814636,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.4991016983985901,0.1515728533267974,0.7509222626686096,285.0531311035156,284.95001220703125,302.2242736816406,295.0531921386719,298.2924499511719,296.9760437011719,285.049560546875,1.0,0.6920915842056274,0.3551338613033294,0.3551338613033294,1.0,1.0,-2.8167760372161865,0.7042250037193298,2.112550973892212,0.0639159604907035,1.0,1.0,0.0,415.2591857910156,410.0,49308.88671875,0.0,3267.3525390625,1.0,280.24188232421875,283.3993530273437,298.0181579589844,301.1803894042969,293.1499938964844,293.1499938964844,279.95001220703125,31483.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912795543670654,1.0,0.0,0.0,3.7373509407043457,3.737375020980835,9.320110621047206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1865234375,0.0,1597.93603515625,1895.4371337890625,0.0,2391.978515625,0.921444058418274,1.0,0.0,3.0,1.0,0.0
17952120,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6477271318435669,0.3204704523086548,0.3016338348388672,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7402529716491699,0.4839893579483032,0.3301068544387817,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.818261981010437,0.6612492799758911,0.4709672331809997,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6701518893241882,0.3558256924152374,0.3509976267814636,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.4991016983985901,0.1515728533267974,0.7509222626686096,285.0531311035156,284.95001220703125,302.2242736816406,295.0531921386719,298.2924499511719,296.9760437011719,285.049560546875,1.0,0.6920915842056274,0.3551338613033294,0.3551338613033294,1.0,1.0,-2.8167760372161865,0.7042250037193298,2.112550973892212,0.0639159604907035,1.0,1.0,0.0,415.2591857910156,410.0,49308.88671875,0.0,3267.3525390625,1.0,280.24188232421875,283.3993530273437,298.0181579589844,301.1803894042969,293.1499938964844,293.1499938964844,279.95001220703125,31483.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912795543670654,1.0,0.0,0.0,3.7373509407043457,3.737375020980835,9.320110621047206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.1865234375,0.0,1597.93603515625,1895.4371337890625,0.0,2391.978515625,0.921444058418274,1.0,0.0,3.0,1.0,0.0
17952180,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6464976072311401,0.3184181451797485,0.3001676797866821,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7389693856239319,0.4812500476837158,0.3285752236843109,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8170160055160522,0.6579878926277161,0.469130277633667,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6688051223754883,0.3537102341651916,0.3493077158927917,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.497553288936615,0.1501007080078125,0.7451006770133972,284.866943359375,284.95001220703125,302.2177124023437,295.0607604980469,298.2911071777344,296.97467041015625,284.8627624511719,1.0,0.6905317306518555,0.3558450043201446,0.3558450043201446,1.0,1.0,-2.801156997680664,0.7010300159454346,2.1001272201538086,0.0643485113978385,0.8871164321899414,0.8871164321899414,0.0,415.3569030761719,410.0,50135.4609375,0.0,3235.59619140625,1.0,279.9817810058594,283.20220947265625,298.10125732421875,301.4198913574219,293.1499938964844,293.1499938964844,279.95001220703125,36612.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000275492668152,1.0,0.0,0.0,3.72778844833374,3.727813482284546,9.272478109778604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.9599609375,0.0,1626.12890625,1895.4371337890625,0.0,2471.677001953125,0.9210488200187684,1.0,0.0,3.0,1.0,0.0
17952240,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6453094482421875,0.3168534636497497,0.2988231182098388,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7378047704696655,0.4792170822620392,0.3272856771945953,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8158136010169983,0.6555627584457397,0.4674910306930542,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6675844788551331,0.3521235287189483,0.3478828966617584,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4962513148784637,0.1489960253238678,0.7404801845550537,284.8667907714844,284.95001220703125,302.2130432128906,295.06573486328125,298.288818359375,296.9724426269531,284.8681030273437,1.0,0.6893657445907593,0.3563190996646881,0.3563190996646881,1.0,1.0,-2.788094043731689,0.6980329155921936,2.0900611877441406,0.0643248111009597,0.8637009859085083,0.8637009859085083,0.0,415.712158203125,410.0,49771.32421875,0.0,3210.5205078125,1.0,279.9576110839844,283.2119445800781,298.09332275390625,301.3703918457031,293.1499938964844,293.1499938964844,280.25,39010.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801659345626831,1.0,0.0,0.0,3.652526617050171,3.6525511741638175,8.901845376385609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.689453125,0.0,1558.5189208984375,1895.4371337890625,0.0,2486.60595703125,0.9074230194091796,1.0,0.0,3.0,1.0,0.0
17952300,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6440006494522095,0.3153795301914215,0.2972855567932129,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7364913821220398,0.4771309494972229,0.32576385140419,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8144977688789368,0.6532667875289917,0.4656366109848022,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.666190505027771,0.3504698872566223,0.346177339553833,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.4946760237216949,0.1477483808994293,0.7346754670143127,284.9949035644531,284.95001220703125,302.2068786621094,295.0718078613281,298.2869873046875,296.9710998535156,284.9990234375,1.0,0.6878839731216431,0.3569117188453674,0.3569117188453674,1.0,1.0,-2.772374153137207,0.6944734454154968,2.077900648117065,0.0642489492893219,0.9415958523750304,0.9415958523750304,0.0,415.9288330078125,410.0,48710.0078125,0.0,3179.55322265625,1.0,280.2019348144531,283.3617553710937,298.0321960449219,301.1423645019531,293.1499938964844,293.1499938964844,280.25,34880.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941388487815857,1.0,0.0,0.0,3.674583196640015,3.674607276916504,9.00968188943807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.39306640625,0.0,1552.260986328125,1895.4371337890625,0.0,2417.963623046875,0.9119366407394408,1.0,0.0,3.0,1.0,0.0
17952360,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6431078910827637,0.3141548931598663,0.2961457669734955,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7355208396911621,0.4752904176712036,0.3245223462581634,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8135961294174194,0.6512941122055054,0.4642370641231537,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6651440262794495,0.3490094542503357,0.3447670638561249,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.4933576583862304,0.1466162502765655,0.7294909954071045,284.9872131347656,284.95001220703125,302.2003173828125,295.0777587890625,298.2865600585937,296.9710998535156,284.9850158691406,1.0,0.6864925026893616,0.357540875673294,0.357540875673294,1.0,1.0,-2.759262561798096,0.6918307542800903,2.067431688308716,0.0645291581749916,0.9516668319702148,0.9516668319702148,0.0,415.775146484375,410.0,48624.54296875,0.0,3152.31982421875,1.0,280.2428894042969,283.3541259765625,298.04180908203125,301.1813659667969,293.1499938964844,293.1499938964844,279.95001220703125,33855.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903962135314941,1.0,0.0,0.0,3.737394332885742,3.7374188899993896,9.320327194473066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.654296875,0.0,1616.161376953125,1895.4371337890625,0.0,2383.96435546875,0.9232142567634584,1.0,0.0,3.0,1.0,0.0
17952420,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6407792568206787,0.3107036650180816,0.2933431267738342,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7331179976463318,0.4706244766712188,0.3216661214828491,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8111528158187866,0.6458035111427307,0.4607551097869873,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6625916957855225,0.3453360497951507,0.3415566384792328,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.4903906583786011,0.1439957618713379,0.718471109867096,284.8703308105469,284.95001220703125,302.1859130859375,295.0891418457031,298.2823181152344,296.9676513671875,284.8736267089844,1.0,0.6836060285568237,0.3587992489337921,0.3587992489337921,1.0,1.0,-2.729712009429932,0.6854192018508911,2.044292688369751,0.0648530572652816,0.8305498957633972,0.8305498957633972,0.0,416.0031433105469,410.0,48616.51171875,0.0,3094.227294921875,1.0,279.957275390625,283.2402648925781,298.09918212890625,301.3073425292969,293.1499938964844,293.1499938964844,280.25,41241.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967517971992493,1.0,0.0,0.0,3.534740924835205,3.5347647666931152,8.336974701705913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.5615234375,0.0,1446.6593017578125,1895.4371337890625,0.0,2441.76513671875,0.8840298652648926,1.0,0.0,3.0,1.0,0.0
17952480,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6407792568206787,0.3107036650180816,0.2933431267738342,296.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7331179976463318,0.4706244766712188,0.3216661214828491,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8111528158187866,0.6458035111427307,0.4607551097869873,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6625916957855225,0.3453360497951507,0.3415566384792328,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.4903906583786011,0.1439957618713379,0.718471109867096,284.8703308105469,284.95001220703125,302.1859130859375,295.0891418457031,298.2823181152344,296.9676513671875,284.8736267089844,1.0,0.6836060285568237,0.3587992489337921,0.3587992489337921,1.0,1.0,-2.729712009429932,0.6854192018508911,2.044292688369751,0.0648530572652816,0.8305498957633972,0.8305498957633972,0.0,416.0031433105469,410.0,48616.51171875,0.0,3094.227294921875,1.0,279.957275390625,283.2402648925781,298.09918212890625,301.3073425292969,293.1499938964844,293.1499938964844,280.25,41241.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967517971992493,1.0,0.0,0.0,3.534740924835205,3.5347647666931152,8.336974701705913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.5615234375,0.0,1446.6593017578125,1895.4371337890625,0.0,2441.76513671875,0.8840298652648926,1.0,0.0,3.0,1.0,0.0
17952540,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6388565301895142,0.3082198798656463,0.2908986210823059,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7310435771942139,0.4668890833854675,0.3190515041351318,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8091080784797668,0.6417444348335266,0.4577040672302246,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6603605151176453,0.3423447012901306,0.3385724127292633,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.4875704944133758,0.1416855156421661,0.7077337503433228,284.986328125,284.95001220703125,302.1695556640625,295.09979248046875,298.2803039550781,296.96759033203125,284.9848937988281,1.0,0.6807452440261841,0.3600575923919678,0.3600575923919678,1.0,1.0,-2.702122926712036,0.6795916557312012,2.022531270980835,0.0651536360383033,0.9173029661178588,0.9173029661178588,0.0,415.7755737304688,410.0,47557.73046875,0.0,3038.697509765625,1.0,280.2414245605469,283.3753967285156,298.0543212890625,301.12567138671875,293.1499938964844,293.1499938964844,279.95001220703125,34192.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783323347568512,1.0,0.0,0.0,3.627580404281616,3.6276040077209473,8.780664870755572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.400390625,0.0,1494.928466796875,1895.4371337890625,0.0,2320.029296875,0.8988984823226929,1.0,0.0,3.0,1.0,0.0
17952600,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6388565301895142,0.3082198798656463,0.2908986210823059,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7310435771942139,0.4668890833854675,0.3190515041351318,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8091080784797668,0.6417444348335266,0.4577040672302246,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6603605151176453,0.3423447012901306,0.3385724127292633,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.4875704944133758,0.1416855156421661,0.7077337503433228,284.986328125,284.95001220703125,302.1695556640625,295.09979248046875,298.2803039550781,296.96759033203125,284.9848937988281,1.0,0.6807452440261841,0.3600575923919678,0.3600575923919678,1.0,1.0,-2.702122926712036,0.6795916557312012,2.022531270980835,0.0651536360383033,0.9173029661178588,0.9173029661178588,0.0,415.7755737304688,410.0,47557.73046875,0.0,3038.697509765625,1.0,280.2414245605469,283.3753967285156,298.0543212890625,301.12567138671875,293.1499938964844,293.1499938964844,279.95001220703125,34192.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783323347568512,1.0,0.0,0.0,3.627580404281616,3.6276040077209473,8.780664870755572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.400390625,0.0,1494.928466796875,1895.4371337890625,0.0,2320.029296875,0.8988984823226929,1.0,0.0,3.0,1.0,0.0
17952660,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6366505026817322,0.3048993647098541,0.2881964147090912,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287177443504333,0.4623437523841858,0.3162610232830047,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8066474199295044,0.6363468766212463,0.4542651772499084,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6578994393348694,0.3387449383735657,0.3354150056838989,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.4845651984214782,0.1391279846429824,0.6969354748725891,284.8867492675781,284.95001220703125,302.1510009765625,295.109619140625,298.2761535644531,296.9652099609375,284.8894958496094,1.0,0.6779041886329651,0.3614177405834198,0.3614177405834198,1.0,1.0,-2.6731884479522705,0.6734957098960876,1.999692797660828,0.0656399354338646,0.8136987090110779,0.8136987090110779,0.0,415.9085998535156,410.0,47488.07421875,0.0,2982.9248046875,1.0,279.9582214355469,283.2779541015625,298.1157531738281,301.25250244140625,293.1499938964844,293.1499938964844,280.25,41077.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889453768730164,1.0,0.0,0.0,3.415865421295166,3.4158880710601807,7.78564867687237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.224609375,0.0,1323.5064697265625,1895.4371337890625,0.0,2370.815185546875,0.8580648899078369,1.0,0.0,3.0,1.0,0.0
17952720,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6366505026817322,0.3048993647098541,0.2881964147090912,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287177443504333,0.4623437523841858,0.3162610232830047,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8066474199295044,0.6363468766212463,0.4542651772499084,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6578994393348694,0.3387449383735657,0.3354150056838989,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.4845651984214782,0.1391279846429824,0.6969354748725891,284.8867492675781,284.95001220703125,302.1510009765625,295.109619140625,298.2761535644531,296.9652099609375,284.8894958496094,1.0,0.6779041886329651,0.3614177405834198,0.3614177405834198,1.0,1.0,-2.6731884479522705,0.6734957098960876,1.999692797660828,0.0656399354338646,0.8136987090110779,0.8136987090110779,0.0,415.9085998535156,410.0,47488.07421875,0.0,2982.9248046875,1.0,279.9582214355469,283.2779541015625,298.1157531738281,301.25250244140625,293.1499938964844,293.1499938964844,280.25,41077.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889453768730164,1.0,0.0,0.0,3.415865421295166,3.4158880710601807,7.78564867687237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.224609375,0.0,1323.5064697265625,1895.4371337890625,0.0,2370.815185546875,0.8580648899078369,1.0,0.0,3.0,1.0,0.0
17952780,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.634770929813385,0.3024164140224457,0.2857938408851623,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7266505360603333,0.4586024582386017,0.3136729001998901,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8045151829719543,0.6321980357170105,0.4511986374855041,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6556949019432068,0.3357298374176025,0.3324426710605621,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.481603056192398,0.1368317753076553,0.6863477826118469,284.9866943359375,284.95001220703125,302.1300048828125,295.11846923828125,298.2736511230469,296.9656066894531,284.985107421875,1.0,0.6750951409339905,0.3627778887748718,0.3627778887748718,1.0,1.0,-2.645873546600342,0.6678804159164429,1.9779932498931885,0.0660944283008575,0.8941805958747864,0.8941805958747864,0.0,415.6853332519531,410.0,46524.8359375,0.0,2929.40869140625,1.0,280.2405090332031,283.3967590332031,298.0728759765625,301.080322265625,293.1499938964844,293.1499938964844,280.54998779296875,33986.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755975127220154,1.0,0.0,0.0,3.5236916542053223,3.523714065551758,8.284935120173031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.18701171875,0.0,1382.5892333984375,1895.4371337890625,0.0,2250.7041015625,0.8754057884216309,1.0,0.0,3.0,1.0,0.0
17952840,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.634770929813385,0.3024164140224457,0.2857938408851623,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7266505360603333,0.4586024582386017,0.3136729001998901,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8045151829719543,0.6321980357170105,0.4511986374855041,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6556949019432068,0.3357298374176025,0.3324426710605621,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.481603056192398,0.1368317753076553,0.6863477826118469,284.9866943359375,284.95001220703125,302.1300048828125,295.11846923828125,298.2736511230469,296.9656066894531,284.985107421875,1.0,0.6750951409339905,0.3627778887748718,0.3627778887748718,1.0,1.0,-2.645873546600342,0.6678804159164429,1.9779932498931885,0.0660944283008575,0.8941805958747864,0.8941805958747864,0.0,415.6853332519531,410.0,46524.8359375,0.0,2929.40869140625,1.0,280.2405090332031,283.3967590332031,298.0728759765625,301.080322265625,293.1499938964844,293.1499938964844,280.54998779296875,33986.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755975127220154,1.0,0.0,0.0,3.5236916542053223,3.523714065551758,8.284935120173031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.18701171875,0.0,1382.5892333984375,1895.4371337890625,0.0,2250.7041015625,0.8754057884216309,1.0,0.0,3.0,1.0,0.0
17952900,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6339472532272339,0.3012754917144775,0.2847222089767456,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7257094979286194,0.4568398594856262,0.3124758601188659,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8035476207733154,0.630228579044342,0.4497798979282379,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.654695987701416,0.3343097567558288,0.3310665786266327,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.4801936149597168,0.13575379550457,0.6814239025115967,285.0809631347656,284.95001220703125,302.1184997558594,295.1224975585937,298.2727966308594,296.9664611816406,285.0843505859375,1.0,0.6737678050994873,0.3634579479694366,0.3634579479694366,1.0,1.0,-2.6332550048828125,0.6653898358345032,1.967865228652954,0.066431425511837,0.983025312423706,0.983025312423706,0.0,415.5209045410156,410.0,45694.5234375,0.0,2904.646484375,1.0,280.4969177246094,283.51397705078125,298.0543212890625,300.9448547363281,293.1499938964844,293.1499938964844,280.54998779296875,31352.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675915956497192,1.0,0.0,0.0,3.6109061241149902,3.610929012298584,8.70012911491358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.673828125,0.0,1455.70458984375,1895.4371337890625,0.0,2179.4814453125,0.894554078578949,1.0,0.0,3.0,1.0,0.0
17952960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6332294344902039,0.3001677989959717,0.2837675809860229,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7248557209968567,0.4551150202751159,0.3113671839237213,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8026860356330872,0.6282762885093689,0.4484831690788269,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.653789222240448,0.3329227864742279,0.3297872841358185,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.4788494706153869,0.1347127258777618,0.6767810583114624,285.0589294433594,284.95001220703125,302.1063232421875,295.1262512207031,298.27227783203125,296.9677124023437,285.0547180175781,1.0,0.6725040078163147,0.3641754388809204,0.3641754388809204,1.0,1.0,-2.621530055999756,0.6632651686668396,1.958264946937561,0.0669374540448188,1.0,1.0,0.0,415.299560546875,410.0,45756.171875,0.0,2881.4658203125,1.0,280.5419311523437,283.4888000488281,298.0885314941406,301.03375244140625,293.1499938964844,293.1499938964844,280.25,31088.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651444673538208,1.0,0.0,0.0,3.71684193611145,3.71686577796936,9.218101126862166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.0654296875,0.0,1571.39453125,1895.4371337890625,0.0,2157.8447265625,0.9165861010551452,1.0,0.0,3.0,1.0,0.0
17953020,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6308760046958923,0.2965489625930786,0.280951052904129,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7223440408706665,0.4502810537815094,0.3084989488124847,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7999016046524048,0.622309684753418,0.4448040127754211,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6512070894241333,0.3290801346302032,0.3265304863452911,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.4753343164920807,0.132094994187355,0.6660974025726318,284.8621826171875,284.95001220703125,302.0797424316406,295.13287353515625,298.26568603515625,296.9647827148437,284.8636169433594,1.0,0.6697750687599182,0.3656103909015655,0.3656103909015655,1.0,1.0,-2.5920605659484863,0.6569781303405762,1.9350823163986208,0.0673732906579971,0.8568583726882935,0.8568583726882935,0.0,415.7106018066406,410.0,46162.6328125,0.0,2828.05712890625,1.0,280.2577819824219,283.2944030761719,298.1637878417969,301.2208251953125,293.1499938964844,293.1499938964844,280.54998779296875,39203.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764299511909485,1.0,0.0,0.0,3.6301658153533936,3.630190134048462,8.793184633759665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.56396484375,0.0,1535.0556640625,1895.4371337890625,0.0,2258.14697265625,0.9024506211280824,1.0,0.0,3.0,1.0,0.0
17953080,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6308760046958923,0.2965489625930786,0.280951052904129,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7223440408706665,0.4502810537815094,0.3084989488124847,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7999016046524048,0.622309684753418,0.4448040127754211,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6512070894241333,0.3290801346302032,0.3265304863452911,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.4753343164920807,0.132094994187355,0.6660974025726318,284.8621826171875,284.95001220703125,302.0797424316406,295.13287353515625,298.26568603515625,296.9647827148437,284.8636169433594,1.0,0.6697750687599182,0.3656103909015655,0.3656103909015655,1.0,1.0,-2.5920605659484863,0.6569781303405762,1.9350823163986208,0.0673732906579971,0.8568583726882935,0.8568583726882935,0.0,415.7106018066406,410.0,46162.6328125,0.0,2828.05712890625,1.0,280.2577819824219,283.2944030761719,298.1637878417969,301.2208251953125,293.1499938964844,293.1499938964844,280.54998779296875,39203.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764299511909485,1.0,0.0,0.0,3.6301658153533936,3.630190134048462,8.793184633759665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.56396484375,0.0,1535.0556640625,1895.4371337890625,0.0,2258.14697265625,0.9024506211280824,1.0,0.0,3.0,1.0,0.0
17953140,296.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.6286672949790955,0.0,0.2782227098941803,296.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.7199252843856812,0.0,0.3056652843952179,296.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.7973527908325195,0.0,0.4413265883922577,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.6487174034118652,0.0,0.323250263929367,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.4714071154594421,0.0,0.6548137068748474,284.9876708984375,294.1499938964844,302.04998779296875,295.13818359375,298.2595520019531,296.96368408203125,284.98504638671875,0.0,0.0,0.3670453429222107,0.3670453429222107,1.0,1.0,-2.562233686447144,0.6505138874053955,1.9117196798324585,0.0675017014145851,0.0,0.0,0.0,415.7823181152344,60.0,45018.5625,0.0,2773.26416015625,0.0,280.5429077148437,283.4399108886719,298.1004943847656,301.0220031738281,293.1499938964844,293.1499938964844,278.1499938964844,33755.546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.716545343399048,3.716569662094116,9.216630587616236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1591.3719482421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.6286672949790955,0.0,0.2782227098941803,296.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.7199252843856812,0.0,0.3056652843952179,296.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.7973527908325195,0.0,0.4413265883922577,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.6487174034118652,0.0,0.323250263929367,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.4714071154594421,0.0,0.6548137068748474,284.9876708984375,294.1499938964844,302.04998779296875,295.13818359375,298.2595520019531,296.96368408203125,284.98504638671875,0.0,0.0,0.3670453429222107,0.3670453429222107,1.0,1.0,-2.562233686447144,0.6505138874053955,1.9117196798324585,0.0675017014145851,0.0,0.0,0.0,415.7823181152344,60.0,45018.5625,0.0,2773.26416015625,0.0,280.5429077148437,283.4399108886719,298.1004943847656,301.0220031738281,293.1499938964844,293.1499938964844,278.1499938964844,33755.546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.716545343399048,3.716569662094116,9.216630587616236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1591.3719482421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.4816019833087921,0.0,0.0029023906681686,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.4816019833087921,0.0,0.0021394703071564,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.4816019833087921,0.0,0.0022574472241103,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.4816019833087921,0.0,0.0030563683249056,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,0.0144976992160081,288.35064697265625,294.1499938964844,302.0331115722656,295.14031982421875,298.5699462890625,297.8334045410156,284.1315612792969,0.0,0.0,0.291685551404953,0.291685551404953,1.0,1.0,-0.0309265591204166,0.0078723430633544,0.0230542179197073,-0.0629236996173858,0.0,0.0,0.0,-0.1733489334583282,60.0,2509.027099609375,0.0,-6.521881005028263e-05,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,2.547167241573334e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.938813994211313e-13,7.939284537954172e-13,1.767028187619453e-18,2.64795685378516e-11,2.647953557810556e-11,3.3119779022308744e-17,0.0,0.0,-0.0,0.0,0.0,4.534542119859436e-22,1.1844906485506846e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
