time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0010113501921296,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0010916395112872,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0015623067738488,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0011689229868352,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.002528914483264,287.95953369140625,294.1499938964844,302.0157470703125,295.14190673828125,299.30572509765625,299.1328125,283.570556640625,0.0,0.0,0.2202271968126297,0.2202271968126297,1.0,1.0,-0.0084575926885008,0.0033669730182737,0.0050906199030578,-0.0639670118689537,0.0,0.0,0.0,-0.0548345148563385,60.0,1366.8306884765625,0.0,-6.022023626428563e-06,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9480395029492566e-28,-3.5669558683950527e-28,-4.500942008422821e-31,1.9281162352401736e-18,1.9265625832546466e-18,1.5536459270759721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0001055994798662,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,7.617464871145785e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.83980794949457e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,0.000110701250378,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,0.0005396287888288,287.9081420898437,294.1499938964844,301.9893493652344,295.1434020996094,299.38873291015625,300.6725769042969,283.2845764160156,0.0,0.0,0.1203908696770668,0.1203908696770668,1.0,1.0,-0.0011261731851845,0.0007180880056694,0.000408085208619,-0.0660792514681816,0.0,0.0,0.0,-0.0171723086386919,60.0,468.6779174804688,0.0,-8.73525181077639e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.687652949563083e-37,-1.0653526502587638e-36,-7.082342253316568e-37,7.088383703192522e-21,2.9127814236314148e-21,4.175602077612715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0001112762984121,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,8.254676504293457e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,8.771564898779616e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0001173360069515,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,0.0005520412814803,287.8984069824219,294.1499938964844,301.97607421875,295.1438293457031,299.3971252441406,301.0733337402344,283.2471923828125,0.0,0.0,0.0734090656042099,0.0734090656042099,1.0,1.0,-0.0011846190318465,5.637288268189877e-05,0.001128246076405,-0.0667139887809753,0.0,0.0,0.0,-0.0177020598202943,60.0,283.5096740722656,0.0,-9.552707780358105e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9068613816668008e-37,3.604958008546595e-37,1.8363091517990275e-37,5.972560677711103e-21,3.1359461095070557e-21,2.836614568204047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.000109901477117,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,8.101052662823349e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,8.547471225028858e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0001157312872237,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0005489846225827,287.8827819824219,294.1499938964844,301.954345703125,295.1441345214844,299.4239196777344,301.4660339355469,283.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711246334016,4.6438145773208817e-08,0.0011710781836882,-0.0667232647538185,0.0,0.0,0.0,-0.0176426973193883,60.0,136.6322021484375,0.0,-9.350922880457804e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6989008422895977e-41,-3.2770765886700167e-41,-1.7673176232064588e-41,6.1874317470349055e-21,3.092971693693904e-21,3.094459851392611e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,0.0001098994398489,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,8.101143612293527e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,8.547853940399364e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.000115729861136,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0005489569157361,287.8670654296875,294.1499938964844,301.9314270019531,295.1440734863281,299.4501647949219,301.6779479980469,283.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710771359503,2.589825953691616e-08,0.0011710511753335,-0.0666959583759307,0.0,0.0,0.0,-0.0176377221941947,60.0,75.4251708984375,0.0,-9.350408447517113e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186374345255773e-21,3.09318293171166e-21,3.093191615492505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,0.0001098973370972,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,8.100989361992106e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,8.547692414140329e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0001157276492449,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0005489464965648,287.8353271484375,294.1499938964844,301.8821716308594,295.1427307128906,299.5010070800781,301.8334350585937,283.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586738645504738e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,40.95595932006836,0.0,-9.350023333354329e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367882907237e-21,3.0931839414536186e-21,3.0931839414536186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,0.0001098973370972,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,8.100989361992106e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,8.547692414140329e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,0.0001157276492449,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0005489464965648,287.8353271484375,294.1499938964844,301.8821716308594,295.1427307128906,299.5010070800781,301.8334350585937,283.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586738645504738e-08,0.0011710270773619,-0.0666885152459144,0.0,0.0,0.0,-0.0176363065838813,60.0,40.95595932006836,0.0,-9.350023333354329e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367882907237e-21,3.0931839414536186e-21,3.0931839414536186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0001099126820918,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,8.102119318209589e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,8.548884215997532e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0001157438018708,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0005490233888849,287.8031616210937,294.1499938964844,301.8287353515625,295.13995361328125,299.5497436523437,301.8453063964844,283.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456924527883,60.0,34.803104400634766,0.0,-9.35260899836976e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0001099126820918,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,8.102119318209589e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,8.548884215997532e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0001157438018708,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0005490233888849,287.8031616210937,294.1499938964844,301.8287353515625,295.13995361328125,299.5497436523437,301.8453063964844,283.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456924527883,60.0,34.803104400634766,0.0,-9.35260899836976e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0001099433793569,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,8.104380685836077e-05,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,8.551270002499223e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0001157761216745,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0005491768824867,287.7706604003906,294.1499938964844,301.7715759277344,295.1358337402344,299.59625244140625,301.8101501464844,283.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924345337102763e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.0176645591855049,60.0,32.83721160888672,0.0,-9.357806618481845e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0001099433793569,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,8.104380685836077e-05,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,8.551270002499223e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0001157761216745,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0005491768824867,287.7706604003906,294.1499938964844,301.7715759277344,295.1358337402344,299.59625244140625,301.8101501464844,283.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924345337102763e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.0176645591855049,60.0,32.83721160888672,0.0,-9.357806618481845e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001099874498322,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,8.107627945719287e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,8.554696250939742e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0001158225277322,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0005493971984833,287.7378234863281,294.1499938964844,301.7110290527344,295.1304931640625,299.6405029296875,301.7584228515625,283.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.661590576171875,0.0,-9.36528508077572e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001099874498322,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,8.107627945719287e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,8.554696250939742e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0001158225277322,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0005493971984833,287.7378234863281,294.1499938964844,301.7110290527344,295.1304931640625,299.6405029296875,301.7584228515625,283.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.661590576171875,0.0,-9.36528508077572e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0001100139852496,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,8.109582995530218e-05,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,8.556758984923363e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0001158504601335,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,0.0005495298537425,287.7213134765625,294.1499938964844,301.6796569824219,295.1274108886719,299.661865234375,301.7295837402344,283.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012051179691298e-08,0.0011722641065716,-0.0670652016997337,0.0,0.0,0.0,-0.0177080389112234,60.0,31.17291831970215,0.0,-9.369790632263177e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0001100431691156,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,8.111734496196732e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,8.559028356103227e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,0.0001158811937784,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0005496757221408,287.7047424316406,294.1499938964844,301.6475830078125,295.1240539550781,299.6826477050781,301.6994323730469,283.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048336820849727e-08,0.001172574236989,-0.0671596601605415,0.0,0.0,0.0,-0.0177260264754295,60.0,30.728967666625977,0.0,-9.374750931101516e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.000110108841909,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,8.116573735605925e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,8.564133895561099e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0001159503372036,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0005500039551407,287.6714782714844,294.1499938964844,301.5816345214844,295.1166381835937,299.72265625,301.6363220214844,283.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999239204328e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,30.37252426147461,0.0,-9.385917820736722e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.000110108841909,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,8.116573735605925e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,8.564133895561099e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0001159503372036,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,0.0005500039551407,287.6714782714844,294.1499938964844,301.5816345214844,295.1166381835937,299.72265625,301.6363220214844,283.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999239204328e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,30.37252426147461,0.0,-9.385917820736722e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0001101941379602,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,8.122860890580341e-05,299.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,8.57076738611795e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0001160401589004,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0005504302098415,287.6380310058594,294.1499938964844,301.5135498046875,295.1083984375,299.760498046875,301.5702209472656,283.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236115502342727e-08,0.0011741793714463,-0.0676484405994415,0.0,0.0,0.0,-0.0178191140294075,60.0,29.75565719604492,0.0,-9.400440603712924e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0001101941379602,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,8.122860890580341e-05,299.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,8.57076738611795e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0001160401589004,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0005504302098415,287.6380310058594,294.1499938964844,301.5135498046875,295.1083984375,299.760498046875,301.5702209472656,283.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236115502342727e-08,0.0011741793714463,-0.0676484405994415,0.0,0.0,0.0,-0.0178191140294075,60.0,29.75565719604492,0.0,-9.400440603712924e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0001103747054003,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,8.136169344652444e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,8.584809256717563e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001162303015007,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0005513323121704,287.6044616699219,294.1499938964844,301.4438171386719,295.0994567871094,299.7961730957031,301.50177001953125,283.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761279311031,2.646096497471717e-08,0.0011761013884097,-0.0682336613535881,0.0,0.0,0.0,-0.0179305784404277,60.0,29.176517486572266,0.0,-9.431249026192745e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0001103747054003,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,8.136169344652444e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,8.584809256717563e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001162303015007,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0005513323121704,287.6044616699219,294.1499938964844,301.4438171386719,295.0994567871094,299.7961730957031,301.50177001953125,283.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761279311031,2.646096497471717e-08,0.0011761013884097,-0.0682336613535881,0.0,0.0,0.0,-0.0179305784404277,60.0,29.176517486572266,0.0,-9.431249026192745e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0001105332994484,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,8.147858898155391e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,8.597143460065126e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0001163972992799,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0005521246348507,287.5788879394531,294.1499938964844,301.3899230957031,295.0922546386719,299.8217468261719,301.44842529296875,283.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.6658472762619567e-08,0.0011777899926528,-0.068747654557228,0.0,0.0,0.0,-0.0180284883826971,60.0,28.753904342651367,0.0,-9.458351968305578e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0001105790361179,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,8.151230576913804e-05,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,8.600700675742701e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.0001164454661193,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0005523531581275,287.57080078125,294.1499938964844,301.372802734375,295.0899353027344,299.82958984375,301.4314270019531,284.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178303733468,2.671543519738861e-08,0.0011782770743593,-0.0688958913087844,0.0,0.0,0.0,-0.0180567279458045,60.0,28.62324523925781,0.0,-9.466175754369033e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0001106601994251,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,8.157212869264185e-05,299.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,8.607012568973005e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0001165309295174,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0005527586326934,287.5539245605469,294.1499938964844,301.3369445800781,295.08502197265625,299.84539794921875,301.395751953125,284.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791682336479,2.6816495690695774e-08,0.0011791414581239,-0.0691588595509529,0.0,0.0,0.0,-0.0181068293750286,60.0,28.357402801513672,0.0,-9.480064733224937e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0001107203133869,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,8.161643199855462e-05,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,8.611687371740118e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0001165942303487,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0005530590424314,287.5370483398437,294.1499938964844,301.3009338378906,295.0799865722656,299.8606872558594,301.35986328125,284.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.6891326498912352e-08,0.0011797819752246,-0.0693535730242729,0.0,0.0,0.0,-0.0181439295411109,60.0,28.09670639038086,0.0,-9.490354813124213e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0001107550269807,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,8.164201426552609e-05,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,8.614385296823457e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.0001166307774838,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0005532325594685,287.5032958984375,294.1499938964844,301.2286071777344,295.0697937011719,299.8898620605469,301.28778076171875,284.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.693441381040884e-08,0.0011801498476415,-0.0694656819105148,0.0,0.0,0.0,-0.018165286630392,60.0,27.58344268798828,0.0,-9.49628287116866e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,0.0001107550269807,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,8.164201426552609e-05,299.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,8.614385296823457e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.0001166307774838,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0005532325594685,287.5032958984375,294.1499938964844,301.2286071777344,295.0697937011719,299.8898620605469,301.28778076171875,284.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801767395809,2.693441381040884e-08,0.0011801498476415,-0.0694656819105148,0.0,0.0,0.0,-0.018165286630392,60.0,27.58344268798828,0.0,-9.49628287116866e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001106860072468,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,8.159112621797249e-05,299.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,8.60901564010419e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001165580906672,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0005528880283236,287.4696350097656,294.1499938964844,301.1562805175781,295.0594787597656,299.9169006347656,301.215576171875,284.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794400634244,2.6848228529274823e-08,0.0011794132879003,-0.0692414343357086,0.0,0.0,0.0,-0.0181225631386041,60.0,27.081676483154297,0.0,-9.484427465622502e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,0.0001106860072468,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,8.159112621797249e-05,299.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,8.60901564010419e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001165580906672,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0005528880283236,287.4696350097656,294.1499938964844,301.1562805175781,295.0594787597656,299.9169006347656,301.215576171875,284.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794400634244,2.6848228529274823e-08,0.0011794132879003,-0.0692414343357086,0.0,0.0,0.0,-0.0181225631386041,60.0,27.081676483154297,0.0,-9.484427465622502e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0001105529881897,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,8.149306086124852e-05,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,8.598668500781059e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0001164180139312,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0005522237624973,287.4360656738281,294.1499938964844,301.0843200683594,295.0491943359375,299.9419250488281,301.1436462402344,284.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780214263126,2.6682286602408567e-08,0.0011779947672039,-0.0688096284866333,0.0,0.0,0.0,-0.0180403012782335,60.0,26.59333229064941,0.0,-9.461622596518285e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719421386719,0.0,0.0,0.0001105529881897,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,8.149306086124852e-05,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,8.598668500781059e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0001164180139312,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0005522237624973,287.4360656738281,294.1499938964844,301.0843200683594,295.0491943359375,299.9419250488281,301.1436462402344,284.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780214263126,2.6682286602408567e-08,0.0011779947672039,-0.0688096284866333,0.0,0.0,0.0,-0.0180403012782335,60.0,26.59333229064941,0.0,-9.461622596518285e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0001103194445022,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,8.132089715218171e-05,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,8.580502617405728e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0001161720720119,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0005510573391802,287.4027099609375,294.1499938964844,301.01318359375,295.03912353515625,299.9647827148437,301.07244873046875,284.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391070662157293e-08,0.0011755054583773,-0.0680517554283142,0.0,0.0,0.0,-0.0178959369659423,60.0,26.119123458862305,0.0,-9.421666646858284e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0001103194445022,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,8.132089715218171e-05,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,8.580502617405728e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,0.0001161720720119,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,0.0005510573391802,287.4027099609375,294.1499938964844,301.01318359375,295.03912353515625,299.9647827148437,301.07244873046875,284.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755318846553,2.6391070662157293e-08,0.0011755054583773,-0.0680517554283142,0.0,0.0,0.0,-0.0178959369659423,60.0,26.119123458862305,0.0,-9.421666646858284e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,0.0001101581365219,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,8.120198617689312e-05,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,8.567955228500068e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,0.0001160022002295,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,0.0005502516287378,287.3861083984375,294.1499938964844,300.97802734375,295.03424072265625,299.9754333496094,301.0372314453125,284.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738124303519,2.618995864622775e-08,0.0011737862369045,-0.0675282999873161,0.0,0.0,0.0,-0.0177962388843297,60.0,25.88536262512207,0.0,-9.394122457706545e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001099728615372,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,8.106540190055966e-05,299.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20086669921875,0.0,0.0,8.553543739253655e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,0.0001158070954261,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,0.0005493262433446,287.3695678710937,294.1499938964844,300.9432373046875,295.0294494628906,299.985595703125,301.0024108886719,284.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718377936631,2.5958980742757376e-08,0.0011718118330463,-0.0669270530343055,0.0,0.0,0.0,-0.0176817364990711,60.0,25.653759002685547,0.0,-9.362538122559273e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20880126953125,0.0,0.0,0.0001095622064894,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,8.076268568402156e-05,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,8.52160228532739e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,0.0001153746488853,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.000547275179997,287.3367614746094,294.1499938964844,300.8749389648437,295.02032470703125,300.0044860839844,300.9338684082031,284.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674606939777,2.5447056017924297e-08,0.0011674351990222,-0.0655942186713218,0.0,0.0,0.0,-0.0174279566854238,60.0,25.198516845703125,0.0,-9.292725167142637e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20880126953125,0.0,0.0,0.0001095622064894,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787414550781,0.0,0.0,8.076268568402156e-05,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,8.52160228532739e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,0.0001153746488853,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.000547275179997,287.3367614746094,294.1499938964844,300.8749389648437,295.02032470703125,300.0044860839844,300.9338684082031,284.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674606939777,2.5447056017924297e-08,0.0011674351990222,-0.0655942186713218,0.0,0.0,0.0,-0.0174279566854238,60.0,25.198516845703125,0.0,-9.292725167142637e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.0001091707526938,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,8.047411392908543e-05,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,8.491153857903555e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,0.0001149624222307,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0005453199264593,287.3042297363281,294.1499938964844,300.8087158203125,295.0119323730469,300.02154541015625,300.8671875,284.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632879031822,2.4959060596074778e-08,0.0011632629903033,-0.0643233731389045,0.0,0.0,0.0,-0.017186040058732,60.0,24.762470245361328,0.0,-9.226418740126976e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.0001091707526938,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,8.047411392908543e-05,299.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15966796875,0.0,0.0,8.491153857903555e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763000488281,0.0,0.0,0.0001149624222307,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,0.0005453199264593,287.3042297363281,294.1499938964844,300.8087158203125,295.0119323730469,300.02154541015625,300.8671875,284.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632879031822,2.4959060596074778e-08,0.0011632629903033,-0.0643233731389045,0.0,0.0,0.0,-0.017186040058732,60.0,24.762470245361328,0.0,-9.226418740126976e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
