time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,0.0001088762874132,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,8.025704300962389e-05,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,8.468249870929867e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0001146523281931,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,0.000543849193491,287.2720642089844,294.1499938964844,300.7449035644531,295.0044860839844,300.03680419921875,300.802490234375,284.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601486476138,2.4591944480789607e-08,0.0011601239675655,-0.0633671209216117,0.0,0.0,0.0,-0.0170040465891361,60.0,24.358274459838867,0.0,-9.176692827850277e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,0.0001088762874132,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,8.025704300962389e-05,299.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,8.468249870929867e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,0.0001146523281931,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19512939453125,0.0,0.0,0.000543849193491,287.2720642089844,294.1499938964844,300.7449035644531,295.0044860839844,300.03680419921875,300.802490234375,284.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601486476138,2.4591944480789607e-08,0.0011601239675655,-0.0633671209216117,0.0,0.0,0.0,-0.0170040465891361,60.0,24.358274459838867,0.0,-9.176692827850277e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,0.0001086501069949,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,8.009030716493726e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,8.45065587782301e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,0.0001144141424447,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0005427195574156,287.2452697753906,294.1499938964844,300.69354248046875,294.9990539550781,300.0483093261719,300.75,284.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577379191294,2.4309949608891657e-08,0.0011577135883271,-0.0626324713230133,0.0,0.0,0.0,-0.0168642532080411,60.0,24.04290771484375,0.0,-9.138587842016933e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459655761719,0.0,0.0,0.0001086071497411,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,8.005864219740033e-05,299.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11865234375,0.0,0.0,8.447314758086577e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,0.0001143689078162,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.173828125,0.0,0.0,0.0005425050039775,287.2402038574219,294.1499938964844,300.6839904785156,294.99810791015625,300.0504150390625,300.7401733398437,284.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157279824838,2.4256397779254257e-08,0.0011572556104511,-0.0624929443001747,0.0,0.0,0.0,-0.0168377049267292,60.0,23.98447799682617,0.0,-9.13136020130878e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13555908203125,0.0,0.0,0.0001084751347661,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.10699462890625,0.0,0.0,7.996132626431063e-05,299.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,8.437046926701441e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,0.00011422989337,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0005418456275947,287.2243957519531,294.1499938964844,300.6547546386719,294.99542236328125,300.0566101074219,300.7100830078125,284.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558721307665,2.4091809436299627e-08,0.0011558480327948,-0.0620641075074672,0.0,0.0,0.0,-0.0167561098933219,60.0,23.807207107543945,0.0,-9.10916568841458e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251525878906,0.0,0.0,0.0001083468014257,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968017578125,0.0,0.0,7.98667169874534e-05,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982360839844,0.0,0.0,8.427064312854782e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0001140947424573,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,0.0005412046448327,287.20867919921875,294.1499938964844,300.6263732910156,294.9930725097656,300.0624694824219,300.68072509765625,284.599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545040179044,2.3931802317633813e-08,0.0011544800363481,-0.0616471730172634,0.0,0.0,0.0,-0.0166767891496419,60.0,23.636587142944336,0.0,-9.087614216696238e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.0001081004666048,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,7.968513091327623e-05,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,8.407903806073591e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001138353400165,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0005399743677116,287.1775207519531,294.1499938964844,300.5724792480469,294.989501953125,300.0731201171875,300.6244812011719,284.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518779210746,2.362468620731306e-08,0.0011518542887642,-0.0608468241989612,0.0,0.0,0.0,-0.0165245402604341,60.0,23.31771469116211,0.0,-9.046320315064804e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.0001081004666048,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,7.968513091327623e-05,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,8.407903806073591e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001138353400165,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315002441406,0.0,0.0,0.0005399743677116,287.1775207519531,294.1499938964844,300.5724792480469,294.989501953125,300.0731201171875,300.6244812011719,284.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518779210746,2.362468620731306e-08,0.0011518542887642,-0.0608468241989612,0.0,0.0,0.0,-0.0165245402604341,60.0,23.31771469116211,0.0,-9.046320315064804e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001078689820133,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,7.951448060339317e-05,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,8.38989726617001e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001135915663326,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,0.0005388181889429,287.1466979980469,294.1499938964844,300.5226745605469,294.9876403808594,300.0824890136719,300.5718994140625,284.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336070853474663e-08,0.0011493865167722,-0.0600945837795734,0.0,0.0,0.0,-0.0163814630359411,60.0,23.08592414855957,0.0,-9.00759928867956e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001078689820133,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,7.951448060339317e-05,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,8.38989726617001e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001135915663326,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,0.0005388181889429,287.1466979980469,294.1499938964844,300.5226745605469,294.9876403808594,300.0824890136719,300.5718994140625,284.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336070853474663e-08,0.0011493865167722,-0.0600945837795734,0.0,0.0,0.0,-0.0163814630359411,60.0,23.08592414855957,0.0,-9.00759928867956e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06329345703125,0.0,0.0,0.0001076534099411,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,7.93555736890994e-05,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,8.373129821848124e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,0.000113364556455,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.000537741521839,287.1162414550781,294.1499938964844,300.4774169921875,294.9876708984375,300.0906982421875,300.5233459472656,284.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067297405532372e-08,0.0011470885947346,-0.0593939684331417,0.0,0.0,0.0,-0.016248220577836,60.0,22.85031509399414,0.0,-8.97161527291246e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06329345703125,0.0,0.0,0.0001076534099411,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,7.93555736890994e-05,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,8.373129821848124e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,0.000113364556455,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.089599609375,0.0,0.0,0.000537741521839,287.1162414550781,294.1499938964844,300.4774169921875,294.9876708984375,300.0906982421875,300.5233459472656,284.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067297405532372e-08,0.0011470885947346,-0.0593939684331417,0.0,0.0,0.0,-0.016248220577836,60.0,22.85031509399414,0.0,-8.97161527291246e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001074533211067,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,7.920806820038706e-05,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,8.357565820915624e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0001131538447225,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.0005367422127164,287.086181640625,294.1499938964844,300.4371032714844,294.98980712890625,300.0978698730469,300.4792785644531,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817811640152292e-08,0.0011449555167928,-0.058743555098772,0.0,0.0,0.0,-0.0161245428025722,60.0,22.63848304748535,0.0,-8.938278028836066e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001074533211067,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,7.920806820038706e-05,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,8.357565820915624e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325012207031,0.0,0.0,0.0001131538447225,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.0005367422127164,287.086181640625,294.1499938964844,300.4371032714844,294.98980712890625,300.0978698730469,300.4792785644531,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449783341959,2.2817811640152292e-08,0.0011449555167928,-0.058743555098772,0.0,0.0,0.0,-0.0161245428025722,60.0,22.63848304748535,0.0,-8.938278028836066e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.0001073585226549,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,7.913818262750283e-05,299.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,8.35019163787365e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,0.0001130540113081,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584716796875,0.0,0.0,0.0005362686933949,287.0712585449219,294.1499938964844,300.4189147949219,294.9917297363281,300.10113525390625,300.4588623046875,284.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439677327871,2.2699607526988075e-08,0.0011439450317993,-0.0584353692829608,0.0,0.0,0.0,-0.0160659439861774,60.0,22.537784576416016,0.0,-8.922503980102192e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,0.0001072695158654,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,7.907256804173812e-05,299.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975280761719,0.0,0.0,8.343268564203754e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,0.0001129602824221,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0005358242196962,287.05645751953125,294.1499938964844,300.40216064453125,294.9942321777344,300.1041564941406,300.4397277832031,284.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430188314989,2.2588629633446544e-08,0.0011429962469264,-0.0581460073590278,0.0,0.0,0.0,-0.0160109288990497,60.0,22.44182586669922,0.0,-8.907707638172725e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001071102524292,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,7.895515591371804e-05,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,8.330879791174084e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,0.0001127925643231,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0005350287538021,287.0271301269531,294.1499938964844,300.3729858398437,295.00115966796875,300.10968017578125,300.40594482421875,284.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413205647841,2.239002938608792e-08,0.0011412982130423,-0.0576281510293483,0.0,0.0,0.0,-0.0159124750643968,60.0,22.2646484375,0.0,-8.881259105919528e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001071102524292,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,7.895515591371804e-05,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,8.330879791174084e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,0.0001127925643231,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0005350287538021,287.0271301269531,294.1499938964844,300.3729858398437,295.00115966796875,300.10968017578125,300.40594482421875,284.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413205647841,2.239002938608792e-08,0.0011412982130423,-0.0576281510293483,0.0,0.0,0.0,-0.0159124750643968,60.0,22.2646484375,0.0,-8.881259105919528e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,0.0001069735517376,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9567565917969,0.0,0.0,7.88543839007616e-05,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,8.320245979120955e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0001126486095017,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0005343460943549,286.9981689453125,294.1499938964844,300.3500061035156,295.01080322265625,300.1146240234375,300.37725830078125,284.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219552420210675e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,-0.0158279594033956,60.0,22.104454040527344,0.0,-8.858587108306892e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.982421875,0.0,0.0,0.0001069735517376,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9567565917969,0.0,0.0,7.88543839007616e-05,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,8.320245979120955e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0001126486095017,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0005343460943549,286.9981689453125,294.1499938964844,300.3500061035156,295.01080322265625,300.1146240234375,300.37725830078125,284.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219552420210675e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,-0.0158279594033956,60.0,22.104454040527344,0.0,-8.858587108306892e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,0.0001068654164555,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,7.877466850914061e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,8.311834244523197e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,0.0001125347334891,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.000533806043677,286.9695739746094,294.1499938964844,300.33056640625,295.0219421386719,300.1189880371094,300.3535461425781,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387093691155,2.2084675421751854e-08,0.0011386872502043,-0.0568318329751491,0.0,0.0,0.0,-0.0157610978931188,60.0,21.962081909179688,0.0,-8.840670773224701e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,0.0001068654164555,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372253417969,0.0,0.0,7.877466850914061e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385070800781,0.0,0.0,8.311834244523197e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,0.0001125347334891,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.987060546875,0.0,0.0,0.000533806043677,286.9695739746094,294.1499938964844,300.33056640625,295.0219421386719,300.1189880371094,300.3535461425781,284.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387093691155,2.2084675421751854e-08,0.0011386872502043,-0.0568318329751491,0.0,0.0,0.0,-0.0157610978931188,60.0,21.962081909179688,0.0,-8.840670773224701e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0001067827470251,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,7.87137178122066e-05,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,8.305403753183782e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0001124476766563,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,0.0005333932349458,286.943603515625,294.1499938964844,300.31317138671875,295.0321960449219,300.12261962890625,300.3341369628906,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137827290222,2.19815454727268e-08,0.0011378052877262,-0.0565628632903099,0.0,0.0,0.0,-0.0157099720090627,60.0,21.842782974243164,0.0,-8.826983588505757e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428100585937,0.0,0.0,0.0001067765115294,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,7.870911940699443e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,8.304918446810916e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93310546875,0.0,0.0,0.0001124411064665,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,0.0005333620938472,286.9413757324219,294.1499938964844,300.3116760253906,295.0331115722656,300.1229248046875,300.3324890136719,284.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377607006579,2.197376147705654e-08,0.0011377386981621,-0.0565425641834735,0.0,0.0,0.0,-0.0157061126083135,60.0,21.83287239074707,0.0,-8.82595045936796e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329833984375,0.0,0.0,0.0001067392950062,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,7.868168904678896e-05,299.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,8.302023343276232e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0001124019181588,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0005331762367859,286.9273986816406,294.1499938964844,300.3024597167969,295.0386962890625,300.1247253417969,300.32257080078125,284.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373639572411,2.1927325732917783e-08,0.0011373420711606,-0.0564214512705802,0.0,0.0,0.0,-0.0156830940395593,60.0,21.77235984802246,0.0,-8.819791474934392e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,0.0001067075281753,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8985900878906,0.0,0.0,7.86582677392289e-05,299.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.0,0.0,8.299552428070456e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0001123684633057,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469909667969,0.0,0.0,0.0005330176209099,286.9135131835937,294.1499938964844,300.2933654785156,295.0443115234375,300.1264343261719,300.3129272460937,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137024955824,2.1887681000976045e-08,0.0011370030697435,-0.0563180483877658,0.0,0.0,0.0,-0.0156634412705898,60.0,21.714643478393555,0.0,-8.81453487977524e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.0001066585027729,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,7.862212078180164e-05,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,8.29573764349334e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.0001123168331105,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,0.0005327728576958,286.8860778808594,294.1499938964844,300.2755126953125,295.05548095703125,300.12945556640625,300.2943420410156,284.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365014361217,2.182646952064715e-08,0.0011364796664565,-0.0561583936214447,0.0,0.0,0.0,-0.0156330950558185,60.0,21.607805252075195,0.0,-8.80642190281833e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.0001066585027729,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,7.862212078180164e-05,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,8.29573764349334e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.0001123168331105,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,0.0005327728576958,286.8860778808594,294.1499938964844,300.2755126953125,295.05548095703125,300.12945556640625,300.2943420410156,284.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365014361217,2.182646952064715e-08,0.0011364796664565,-0.0561583936214447,0.0,0.0,0.0,-0.0156330950558185,60.0,21.607805252075195,0.0,-8.80642190281833e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0001066217737388,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,7.859503239160404e-05,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,8.292879647342488e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0001122781468438,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,0.0005325895035639,286.8589782714844,294.1499938964844,300.25811767578125,295.0665588378906,300.1321105957031,300.2763366699219,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361086508259,2.1780577341701253e-08,0.0011360868811607,-0.0560386888682842,0.0,0.0,0.0,-0.0156103428453207,60.0,21.509078979492188,0.0,-8.800341078085695e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844299316406,0.0,0.0,0.0001066217737388,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,7.859503239160404e-05,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,8.292879647342488e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0001122781468438,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,0.0005325895035639,286.8589782714844,294.1499938964844,300.25811767578125,295.0665588378906,300.1321105957031,300.2763366699219,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361086508259,2.1780577341701253e-08,0.0011360868811607,-0.0560386888682842,0.0,0.0,0.0,-0.0156103428453207,60.0,21.509078979492188,0.0,-8.800341078085695e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001066007680492,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,7.857954187784344e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,8.291244739666581e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0001122560206567,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0005324846715666,286.832275390625,294.1499938964844,300.2411499023437,295.0775756835937,300.13433837890625,300.2589111328125,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358842020854,2.1754285484121283e-08,0.0011358624324202,-0.0559701099991798,0.0,0.0,0.0,-0.0155973108485341,60.0,21.41972541809082,0.0,-8.796858708137736e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001066007680492,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,7.857954187784344e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,8.291244739666581e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0001122560206567,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0005324846715666,286.832275390625,294.1499938964844,300.2411499023437,295.0775756835937,300.13433837890625,300.2589111328125,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358842020854,2.1754285484121283e-08,0.0011358624324202,-0.0559701099991798,0.0,0.0,0.0,-0.0155973108485341,60.0,21.41972541809082,0.0,-8.796858708137736e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,0.0001065881879185,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,7.857026503188536e-05,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,8.290266123367473e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0001122427784139,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0005324219819158,286.8059387207031,294.1499938964844,300.2245178222656,295.0884094238281,300.1361999511719,300.2418518066406,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738500777246372e-08,0.0011357270414009,-0.0559289380908012,0.0,0.0,0.0,-0.015589484013617,60.0,21.337234497070312,0.0,-8.794768291409127e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,0.0001065881879185,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,7.857026503188536e-05,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,8.290266123367473e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0001122427784139,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0005324219819158,286.8059387207031,294.1499938964844,300.2245178222656,295.0884094238281,300.1361999511719,300.2418518066406,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357488110661,2.1738500777246372e-08,0.0011357270414009,-0.0559289380908012,0.0,0.0,0.0,-0.015589484013617,60.0,21.337234497070312,0.0,-8.794768291409127e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.000106585517642,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,7.856829324737191e-05,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,8.290057303383946e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279113769531,0.0,0.0,0.0001122399626183,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592224121094,0.0,0.0,0.0005324087105691,286.7929077148437,294.1499938964844,300.2163391113281,295.09375,300.1369934082031,300.2334899902344,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357201728969,2.1735116817467315e-08,0.0011356985196471,-0.0559201128780841,0.0,0.0,0.0,-0.0155878076329827,60.0,21.2983341217041,0.0,-8.794319938942864e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,0.0001065848628059,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,7.856780575821176e-05,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,8.290005644084886e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,0.0001122392641264,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0005324054509401,286.77996826171875,294.1499938964844,300.208251953125,295.0990600585937,300.1376953125,300.2251892089844,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357127223163,2.173424107354549e-08,0.0011356909526512,-0.0559178255498409,0.0,0.0,0.0,-0.0155873736366629,60.0,21.261005401611328,0.0,-8.794204120476935e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,0.0001065888500306,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,7.857073796913028e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,8.290314872283489e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0001122434550779,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0005324254743754,286.7544250488281,294.1499938964844,300.1922607421875,295.1094665527344,300.1388244628906,300.2088928222656,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357541661709,2.173909763314441e-08,0.001135732512921,-0.0559304952621459,0.0,0.0,0.0,-0.0155897811055183,60.0,21.1914005279541,0.0,-8.794847161652798e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,0.0001065888500306,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,7.857073796913028e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,8.290314872283489e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0001122434550779,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.0005324254743754,286.7544250488281,294.1499938964844,300.1922607421875,295.1094665527344,300.1388244628906,300.2088928222656,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357541661709,2.173909763314441e-08,0.001135732512921,-0.0559304952621459,0.0,0.0,0.0,-0.0155897811055183,60.0,21.1914005279541,0.0,-8.794847161652798e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,0.0001065969991032,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,7.857673335820436e-05,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,8.290947880595922e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.000112252033432,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0005324663361534,286.7292785644531,294.1499938964844,300.1764831542969,295.1195678710937,300.1396179199219,300.1928405761719,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749142931071226e-08,0.0011358181945979,-0.0559566989541053,0.0,0.0,0.0,-0.0155947599560022,60.0,21.12666130065918,0.0,-8.796178008196875e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
