time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,0.0001065969991032,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76806640625,0.0,0.0,7.857673335820436e-05,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,8.290947880595922e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817077636719,0.0,0.0,0.000112252033432,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.0005324663361534,286.7292785644531,294.1499938964844,300.1764831542969,295.1195678710937,300.1396179199219,300.1928405761719,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358399642631,2.1749142931071226e-08,0.0011358181945979,-0.0559566989541053,0.0,0.0,0.0,-0.0155947599560022,60.0,21.12666130065918,0.0,-8.796178008196875e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,0.0001066098921,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,7.858622848289087e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,8.291949052363634e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0001122656103689,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0005325308302417,286.7044982910156,294.1499938964844,300.16094970703125,295.12939453125,300.1400451660156,300.17706298828125,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359765194356,2.176510172091639e-08,0.0011359547497704,-0.0559983253479003,0.0,0.0,0.0,-0.0156026715412735,60.0,21.06650161743164,0.0,-8.798291162293027e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,0.0001066098921,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,7.858622848289087e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,8.291949052363634e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,0.0001122656103689,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0005325308302417,286.7044982910156,294.1499938964844,300.16094970703125,295.12939453125,300.1400451660156,300.17706298828125,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359765194356,2.176510172091639e-08,0.0011359547497704,-0.0559983253479003,0.0,0.0,0.0,-0.0156026715412735,60.0,21.06650161743164,0.0,-8.798291162293027e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0001066259865183,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,7.859808829380199e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,8.293200517073274e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,0.0001122825560742,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0005326113314367,286.6800842285156,294.1499938964844,300.14556884765625,295.1388244628906,300.14019775390625,300.16143798828125,285.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361251818016,-0.0560503676533699,0.0,0.0,0.0,-0.0156125631183385,60.0,21.01020240783692,0.0,-8.800934381270056e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0001066259865183,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,7.859808829380199e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,8.293200517073274e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,0.0001122825560742,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0005326113314367,286.6800842285156,294.1499938964844,300.14556884765625,295.1388244628906,300.14019775390625,300.16143798828125,285.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.178505376093653e-08,0.0011361251818016,-0.0560503676533699,0.0,0.0,0.0,-0.0156125631183385,60.0,21.01020240783692,0.0,-8.800934381270056e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,0.0001066352488123,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,7.86049131420441e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,8.293920109281316e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366027832031,0.0,0.0,0.0001122923058574,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,0.0005326576647348,286.6679992675781,294.1499938964844,300.137939453125,295.14337158203125,300.1401672363281,300.1536865234375,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,20.98311996459961,0.0,-8.802456363810054e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001066452969098,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,7.861232006689534e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,8.29470154712908e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.0,0.0,0.0001123028923757,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0005327078979462,286.656005859375,294.1499938964844,300.1303100585937,295.1478271484375,300.1400756835937,300.14599609375,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363520752638,2.1809016814700044e-08,0.0011363301891833,-0.0561128705739975,0.0,0.0,0.0,-0.0156244421377778,60.0,20.95685577392578,0.0,-8.80410908621343e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001066690601874,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,7.862982602091506e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,8.296548912767321e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.000112327907118,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0005328266997821,286.6323547363281,294.1499938964844,300.1151428222656,295.1564025878906,300.1396484375,300.13067626953125,285.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366043472662,2.1838522101802482e-08,0.0011365824611857,-0.0561898313462734,0.0,0.0,0.0,-0.0156390685588121,60.0,20.90680885314941,0.0,-8.808018492345583e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001066690601874,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,7.862982602091506e-05,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,8.296548912767321e-05,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.000112327907118,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0005328266997821,286.6323547363281,294.1499938964844,300.1151428222656,295.1564025878906,300.1396484375,300.13067626953125,285.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366043472662,2.1838522101802482e-08,0.0011365824611857,-0.0561898313462734,0.0,0.0,0.0,-0.0156390685588121,60.0,20.90680885314941,0.0,-8.808018492345583e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,0.0001067078337655,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,7.865840598242357e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,8.299563342006877e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,0.0001123687325161,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0005330204730853,286.60906982421875,294.1499938964844,300.1000061035156,295.1644592285156,300.1388854980469,300.1154479980469,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370161082595,2.1886739531851173e-08,0.001136994222179,-0.0563155934214592,0.0,0.0,0.0,-0.015662970021367,60.0,20.86080551147461,0.0,-8.814409824253745e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006225585937,0.0,0.0,0.0001067078337655,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67987060546875,0.0,0.0,7.865840598242357e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,8.299563342006877e-05,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,0.0001123687325161,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0005330204730853,286.60906982421875,294.1499938964844,300.1000061035156,295.1644592285156,300.1388854980469,300.1154479980469,285.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370161082595,2.1886739531851173e-08,0.001136994222179,-0.0563155934214592,0.0,0.0,0.0,-0.015662970021367,60.0,20.86080551147461,0.0,-8.814409824253745e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001067897901521,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.871881098253652e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,8.305937080876902e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001124550326494,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0005334299639798,286.5861511230469,294.1499938964844,300.0848693847656,295.1719665527344,300.13787841796875,300.1002197265625,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378882918506,2.1988766363278955e-08,0.0011378662893548,-0.0565816946327686,0.0,0.0,0.0,-0.0157135464251041,60.0,20.82117080688477,0.0,-8.827941400113559e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001067897901521,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.871881098253652e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,8.305937080876902e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001124550326494,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0005334299639798,286.5861511230469,294.1499938964844,300.0848693847656,295.1719665527344,300.13787841796875,300.1002197265625,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378882918506,2.1988766363278955e-08,0.0011378662893548,-0.0565816946327686,0.0,0.0,0.0,-0.0157135464251041,60.0,20.82117080688477,0.0,-8.827941400113559e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0001068912388291,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,7.879358599893749e-05,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,8.313827129313722e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.000112561865535,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0005339368362911,286.5636291503906,294.1499938964844,300.0697021484375,295.17889404296875,300.1365661621094,300.0849609375,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389692081138,2.2115093756269744e-08,0.0011389470892027,-0.0569111630320549,0.0,0.0,0.0,-0.0157761760056018,60.0,20.787506103515625,0.0,-8.844709498134763e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0001068912388291,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,7.879358599893749e-05,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,8.313827129313722e-05,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.000112561865535,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.685546875,0.0,0.0,0.0005339368362911,286.5636291503906,294.1499938964844,300.0697021484375,295.17889404296875,300.1365661621094,300.0849609375,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389692081138,2.2115093756269744e-08,0.0011389470892027,-0.0569111630320549,0.0,0.0,0.0,-0.0157761760056018,60.0,20.787506103515625,0.0,-8.844709498134763e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.00010694222874,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.883116632001474e-05,299.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.638427734375,0.0,0.0,8.317791798617691e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0001126155548263,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,0.0005341915530152,286.552490234375,294.1499938964844,300.06207275390625,295.18212890625,300.13580322265625,300.07733154296875,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395117035135,2.2178578973353072e-08,0.001139489468187,-0.05707673355937,0.0,0.0,0.0,-0.0158076472580432,60.0,20.77206993103028,0.0,-8.853142929865498e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001069860372808,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,7.886345701990649e-05,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,8.321199129568413e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,0.0001126616843976,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0005344104138202,286.5414428710937,294.1499938964844,300.054443359375,295.1851806640625,300.1349792480469,300.0697021484375,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399781797081,2.2233122010106854e-08,0.0011399559443816,-0.0572189725935459,0.0,0.0,0.0,-0.0158346854150295,60.0,20.7566032409668,0.0,-8.860391176312987e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,0.0001070455255103,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.890730194048956e-05,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,8.325825183419511e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0001127243303926,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0005347077385522,286.51971435546875,294.1499938964844,300.0390625,295.1908264160156,300.1330871582031,300.0543212890625,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406114790588,2.230716411588673e-08,0.001140589127317,-0.0574120581150054,0.0,0.0,0.0,-0.0158713925629854,60.0,20.72332572937012,0.0,-8.87023503537421e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,0.0001070455255103,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.890730194048956e-05,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,8.325825183419511e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,0.0001127243303926,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0005347077385522,286.51971435546875,294.1499938964844,300.0390625,295.1908264160156,300.1330871582031,300.0543212890625,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406114790588,2.230716411588673e-08,0.001140589127317,-0.0574120581150054,0.0,0.0,0.0,-0.0158713925629854,60.0,20.72332572937012,0.0,-8.87023503537421e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0001070800935849,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,7.893277506809682e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,8.32851292216219e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,0.0001127607247326,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0005348804406821,286.498291015625,294.1499938964844,300.02349853515625,295.1957092285156,300.1309509277344,300.0388488769531,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409798171371,2.2350139516902345e-08,0.0011409574653953,-0.0575241260230541,0.0,0.0,0.0,-0.0158927012234926,60.0,20.687856674194336,0.0,-8.8759513516834e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615478515625,0.0,0.0,0.0001070800935849,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,7.893277506809682e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,8.32851292216219e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,0.0001127607247326,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.0005348804406821,286.498291015625,294.1499938964844,300.02349853515625,295.1957092285156,300.1309509277344,300.0388488769531,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409798171371,2.2350139516902345e-08,0.0011409574653953,-0.0575241260230541,0.0,0.0,0.0,-0.0158927012234926,60.0,20.687856674194336,0.0,-8.8759513516834e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.000107071486127,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,7.892642315709963e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,8.327842078870162e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001127516588894,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.000534837541636,286.477294921875,294.1499938964844,300.0077514648437,295.1998596191406,300.1285400390625,300.02325439453125,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408868012949,2.2339319727393562e-08,0.0011408644495531,-0.0574959106743335,0.0,0.0,0.0,-0.0158873349428176,60.0,20.646379470825195,0.0,-8.874512502643483e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.000107071486127,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,7.892642315709963e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,8.327842078870162e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0001127516588894,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.000534837541636,286.477294921875,294.1499938964844,300.0077514648437,295.1998596191406,300.1285400390625,300.02325439453125,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408868012949,2.2339319727393562e-08,0.0011408644495531,-0.0574959106743335,0.0,0.0,0.0,-0.0158873349428176,60.0,20.646379470825195,0.0,-8.874512502643483e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001070343496394,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,7.889904372859746e-05,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,8.324953523697332e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001127125506172,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.000534652150236,286.4566955566406,294.1499938964844,299.99176025390625,295.20318603515625,300.1258544921875,300.0074768066406,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404906399548,2.2292951484814694e-08,0.0011404684046283,-0.057374995201826,0.0,0.0,0.0,-0.0158643499016761,60.0,20.600322723388672,0.0,-8.868344991697087e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001070343496394,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,7.889904372859746e-05,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,8.324953523697332e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0001127125506172,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.000534652150236,286.4566955566406,294.1499938964844,299.99176025390625,295.20318603515625,300.1258544921875,300.0074768066406,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404906399548,2.2292951484814694e-08,0.0011404684046283,-0.057374995201826,0.0,0.0,0.0,-0.0158643499016761,60.0,20.600322723388672,0.0,-8.868344991697087e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748291015625,0.0,0.0,0.000107005238533,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,7.887758692959324e-05,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570983886719,0.0,0.0,8.322688518092036e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0001126818970078,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0005345068057067,286.446533203125,294.1499938964844,299.983642578125,295.2045288085937,300.1243896484375,299.99951171875,285.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401796946302,2.2256630316519483e-08,0.0011401574593037,-0.0572802796959877,0.0,0.0,0.0,-0.0158463418483734,60.0,20.575448989868164,0.0,-8.86351614326486e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0001069711579475,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54833984375,0.0,0.0,7.885246304795146e-05,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492553710937,0.0,0.0,8.320037886733189e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0001126460047089,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.0005343366065062,286.4364929199219,294.1499938964844,299.9754638671875,295.2056579589844,300.1228942871094,299.9914855957031,285.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398161295801,2.2214118544638963e-08,0.0011397940106689,-0.0571694150567054,0.0,0.0,0.0,-0.015825267881155,60.0,20.549468994140625,0.0,-8.85786519688736e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001068922210833,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,7.879426993895322e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,8.313896978506818e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001125628768932,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0005339424242265,286.4167175292969,294.1499938964844,299.9588623046875,295.20721435546875,300.11962890625,299.9751892089844,285.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115658637744683e-08,0.0011389523278921,-0.056912638247013,0.0,0.0,0.0,-0.0157764572650194,60.0,20.49464607238769,0.0,-8.844784815664752e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001068922210833,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,7.879426993895322e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,8.313896978506818e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001125628768932,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0005339424242265,286.4167175292969,294.1499938964844,299.9588623046875,295.20721435546875,300.11962890625,299.9751892089844,285.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389744468033,2.2115658637744683e-08,0.0011389523278921,-0.056912638247013,0.0,0.0,0.0,-0.0157764572650194,60.0,20.49464607238769,0.0,-8.844784815664752e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001068052661139,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.873016147641465e-05,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,8.307132520712912e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001124713016906,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,0.0005335081368684,286.3973693847656,294.1499938964844,299.94189453125,295.2078552246094,300.1160888671875,299.9585876464844,285.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200720849998561e-08,0.0011380250798538,-0.0566297993063926,0.0,0.0,0.0,-0.0157226957380771,60.0,20.437379837036133,0.0,-8.830388509295518e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001068052661139,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.873016147641465e-05,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,8.307132520712912e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52862548828125,0.0,0.0,0.0001124713016906,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,0.0005335081368684,286.3973693847656,294.1499938964844,299.94189453125,295.2078552246094,300.1160888671875,299.9585876464844,285.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.200720849998561e-08,0.0011380250798538,-0.0566297993063926,0.0,0.0,0.0,-0.0157226957380771,60.0,20.437379837036133,0.0,-8.830388509295518e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001067146440618,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.866336090955883e-05,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,8.300083572976291e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001123758702306,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.0005330555723048,286.37841796875,294.1499938964844,299.92449951171875,295.20751953125,300.1123046875,299.9416198730469,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894200230576644e-08,0.0011370588326826,-0.056335050612688,0.0,0.0,0.0,-0.0156666729599237,60.0,20.37807273864746,0.0,-8.815398899741923e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.0001067146440618,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,7.866336090955883e-05,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,8.300083572976291e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001123758702306,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,0.0005330555723048,286.37841796875,294.1499938964844,299.92449951171875,295.20751953125,300.1123046875,299.9416198730469,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894200230576644e-08,0.0011370588326826,-0.056335050612688,0.0,0.0,0.0,-0.0156666729599237,60.0,20.37807273864746,0.0,-8.815398899741923e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001066233526216,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,7.859605830162764e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,8.292982238344848e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0001122797330026,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0005325996316969,286.35986328125,294.1499938964844,299.9066467285156,295.20611572265625,300.10821533203125,299.9242553710937,285.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780349968025803e-08,0.0011360854841768,-0.056038100272417,0.0,0.0,0.0,-0.0156102329492568,60.0,20.31724166870117,0.0,-8.800311235290793e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.0001066233526216,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,7.859605830162764e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,8.292982238344848e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0001122797330026,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.522216796875,0.0,0.0,0.0005325996316969,286.35986328125,294.1499938964844,299.9066467285156,295.20611572265625,300.10821533203125,299.9242553710937,285.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780349968025803e-08,0.0011360854841768,-0.056038100272417,0.0,0.0,0.0,-0.0156102329492568,60.0,20.31724166870117,0.0,-8.800311235290793e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001065776377799,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,7.856235606595874e-05,299.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812927246094,0.0,0.0,8.289426477858797e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.000112231595267,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0005323713412508,286.3507080078125,294.1499938964844,299.8975524902344,295.2050476074219,300.1060791015625,299.9154663085937,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.1723343124335773e-08,0.0011355980532243,-0.0558894015848636,0.0,0.0,0.0,-0.0155819728970527,60.0,20.286413192749023,0.0,-8.792761008180605e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001065321048372,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,7.852879207348451e-05,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,8.285884541692212e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0001121836394304,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,0.0005321439239196,286.3416748046875,294.1499938964844,299.8883056640625,295.20367431640625,300.1038818359375,299.90655517578125,285.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.16665601016075e-08,0.0011351126013323,-0.0557412840425968,0.0,0.0,0.0,-0.0155538227409124,60.0,20.255142211914062,0.0,-8.785244176579e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001064418247551,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,7.846223161322996e-05,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,8.278861787403002e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001120885717682,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,0.0005316930473782,286.3238830566406,294.1499938964844,299.86944580078125,295.2001037597656,300.0992431640625,299.88824462890625,285.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171616286,2.1553978157839992e-08,0.0011341500794515,-0.0554476082324981,0.0,0.0,0.0,-0.0154980113729834,60.0,20.191362380981445,0.0,-8.77034906920926e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001064418247551,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45880126953125,0.0,0.0,7.846223161322996e-05,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,8.278861787403002e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001120885717682,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,0.0005316930473782,286.3238830566406,294.1499938964844,299.86944580078125,295.2001037597656,300.0992431640625,299.88824462890625,285.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171616286,2.1553978157839992e-08,0.0011341500794515,-0.0554476082324981,0.0,0.0,0.0,-0.0154980113729834,60.0,20.191362380981445,0.0,-8.77034906920926e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
