time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0001063524468918,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.839634054107592e-05,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,8.27190960990265e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0001119944427045,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0005312466528266,286.3064880371094,294.1499938964844,299.8500061035156,295.1953430175781,300.09429931640625,299.8694763183594,285.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332184076309,2.1442517095238145e-08,0.0011331969872117,-0.0551568455994129,0.0,0.0,0.0,-0.0154427560046315,60.0,20.1264877319336,0.0,-8.755615965583274e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0001063524468918,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,7.839634054107592e-05,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,8.27190960990265e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,0.0001119944427045,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0005312466528266,286.3064880371094,294.1499938964844,299.8500061035156,295.1953430175781,300.09429931640625,299.8694763183594,285.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332184076309,2.1442517095238145e-08,0.0011331969872117,-0.0551568455994129,0.0,0.0,0.0,-0.0154427560046315,60.0,20.1264877319336,0.0,-8.755615965583274e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0001062651863321,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,7.833201379980892e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,8.265121869044378e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,0.0001119025546358,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0005308108520694,286.2894592285156,294.1499938964844,299.8302001953125,295.189697265625,300.089111328125,299.8502502441406,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.1333701027970164e-08,0.0011322664795443,-0.0548729673027992,0.0,0.0,0.0,-0.015388811007142,60.0,20.06035614013672,0.0,-8.741243817667056e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0001062651863321,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,7.833201379980892e-05,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315795898437,0.0,0.0,8.265121869044378e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,0.0001119025546358,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,0.0005308108520694,286.2894592285156,294.1499938964844,299.8302001953125,295.189697265625,300.089111328125,299.8502502441406,285.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.1333701027970164e-08,0.0011322664795443,-0.0548729673027992,0.0,0.0,0.0,-0.015388811007142,60.0,20.06035614013672,0.0,-8.741243817667056e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001061869625118,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,7.827435183571652e-05,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,8.259036985691637e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,0.0001118201762437,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,0.000530420220457,286.2728271484375,294.1499938964844,299.81024169921875,295.1834411621094,300.0835876464844,299.8307189941406,285.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314539005979,2.123614883942082e-08,0.001131432596594,-0.0546184629201889,0.0,0.0,0.0,-0.0153404520824551,60.0,19.99415397644043,0.0,-8.728368783295083e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001061869625118,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,7.827435183571652e-05,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,8.259036985691637e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,0.0001118201762437,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,0.000530420220457,286.2728271484375,294.1499938964844,299.81024169921875,295.1834411621094,300.0835876464844,299.8307189941406,285.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314539005979,2.123614883942082e-08,0.001131432596594,-0.0546184629201889,0.0,0.0,0.0,-0.0153404520824551,60.0,19.99415397644043,0.0,-8.728368783295083e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.000106149847852,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.824699423508719e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,8.256149885710329e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,0.0001117810970754,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.000530234829057,286.2646484375,294.1499938964844,299.8002319335937,295.1800842285156,300.0807189941406,299.82086181640625,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310580885037,2.118986230925657e-08,0.0011310369009152,-0.0544977001845836,0.0,0.0,0.0,-0.0153175061568617,60.0,19.961225509643555,0.0,-8.722263800109432e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0001061137663782,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035949707031,0.0,0.0,7.822039333404973e-05,299.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044189453125,0.0,0.0,8.253343548858538e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0001117430947488,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0005300546763464,286.2565612792969,294.1499938964844,299.7901611328125,295.1766357421875,300.07781982421875,299.8109436035156,285.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306733358651,2.1144858308730363e-08,0.0011306521482765,-0.0543802864849567,0.0,0.0,0.0,-0.0152951963245868,60.0,19.928300857543945,0.0,-8.716329347180365e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0001060423819581,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,7.816776633262634e-05,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,8.247790538007393e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001116679268307,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0005296981544233,286.2406921386719,294.1499938964844,299.7699890136719,295.1693115234375,300.0717163085937,299.791015625,285.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.105583440936698e-08,0.0011298909084871,-0.0541480146348476,0.0,0.0,0.0,-0.0152510637417435,60.0,19.86239051818848,0.0,-8.704596865527493e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0001060423819581,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,7.816776633262634e-05,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39117431640625,0.0,0.0,8.247790538007393e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001116679268307,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,0.0005296981544233,286.2406921386719,294.1499938964844,299.7699890136719,295.1693115234375,300.0717163085937,299.791015625,285.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299119796603,2.105583440936698e-08,0.0011298909084871,-0.0541480146348476,0.0,0.0,0.0,-0.0152510637417435,60.0,19.86239051818848,0.0,-8.704596865527493e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0001059708301909,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,7.811501563992351e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,8.242224430432543e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0001115925770136,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.000529340817593,286.22515869140625,294.1499938964844,299.7497253417969,295.1615295410156,300.0653686523437,299.77099609375,285.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.0966595570826043e-08,0.0011291281552985,-0.0539151690900325,0.0,0.0,0.0,-0.0152068249881267,60.0,19.79638290405273,0.0,-8.692843778135284e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,0.0001059708301909,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,7.811501563992351e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,8.242224430432543e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0001115925770136,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.000529340817593,286.22515869140625,294.1499938964844,299.7497253417969,295.1615295410156,300.0653686523437,299.77099609375,285.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.0966595570826043e-08,0.0011291281552985,-0.0539151690900325,0.0,0.0,0.0,-0.0152068249881267,60.0,19.79638290405273,0.0,-8.692843778135284e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001058956986526,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,7.805963105056435e-05,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,8.236380381276831e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001115134509745,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0005289656110107,286.2099609375,294.1499938964844,299.7293701171875,295.15338134765625,300.0588073730469,299.7508544921875,285.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283478233963,2.0872894523904503e-08,0.0011283269850537,-0.0536706708371639,0.0,0.0,0.0,-0.0151603734120726,60.0,19.729774475097656,0.0,-8.680511598413433e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001058956986526,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,7.805963105056435e-05,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,8.236380381276831e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001115134509745,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,0.0005289656110107,286.2099609375,294.1499938964844,299.7293701171875,295.15338134765625,300.0588073730469,299.7508544921875,285.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283478233963,2.0872894523904503e-08,0.0011283269850537,-0.0536706708371639,0.0,0.0,0.0,-0.0151603734120726,60.0,19.729774475097656,0.0,-8.680511598413433e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.000105812534457,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,7.799832383170724e-05,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,8.22991132736206e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0001114258775487,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0005285502993501,286.1950378417969,294.1499938964844,299.7089538574219,295.14483642578125,300.052001953125,299.73065185546875,285.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274610878899,2.076919791704768e-08,0.0011274403659626,-0.0534000843763351,0.0,0.0,0.0,-0.015108966268599,60.0,19.66192626953125,0.0,-8.666874151685988e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,0.000105812534457,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,7.799832383170724e-05,299.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,8.22991132736206e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0001114258775487,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,0.0005285502993501,286.1950378417969,294.1499938964844,299.7089538574219,295.14483642578125,300.052001953125,299.73065185546875,285.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274610878899,2.076919791704768e-08,0.0011274403659626,-0.0534000843763351,0.0,0.0,0.0,-0.015108966268599,60.0,19.66192626953125,0.0,-8.666874151685988e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,0.000105767394416,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,7.796504360157996e-05,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,8.226399950217456e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0001113783437176,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0005283248028717,286.1877136230469,294.1499938964844,299.69873046875,295.14044189453125,300.0484924316406,299.7204895019531,285.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269798269495,2.07129104978776e-08,0.0011269591050222,-0.0532532073557376,0.0,0.0,0.0,-0.0150810629129409,60.0,19.627487182617188,0.0,-8.659475980721255e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0001057196059264,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,7.792981341481209e-05,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,8.222682663472369e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0001113280086428,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.000528086151462,286.1805114746094,294.1499938964844,299.6885070800781,295.135986328125,300.044921875,299.7103576660156,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264702770859,2.065331905498624e-08,0.0011264496715739,-0.0530976988375186,0.0,0.0,0.0,-0.0150515222921967,60.0,19.5926513671875,0.0,-8.651647220858649e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001056156543199,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,7.785318302921951e-05,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,8.214596891775727e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001112185491365,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0005275669391267,286.16632080078125,294.1499938964844,299.66796875,295.1268920898437,300.03759765625,299.6900329589844,285.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.5217342376709,0.0,-8.634633275050876e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001056156543199,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,7.785318302921951e-05,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,8.214596891775727e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,0.0001112185491365,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0005275669391267,286.16632080078125,294.1499938964844,299.66796875,295.1268920898437,300.03759765625,299.6900329589844,285.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,19.5217342376709,0.0,-8.634633275050876e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001055004759109,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,7.77682798798196e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,8.205638005165383e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001110972516471,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0005269916728138,286.1524963378906,294.1499938964844,299.6474304199219,295.1175842285156,300.030029296875,299.669677734375,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.0149160884320735,60.0,19.44906234741211,0.0,-8.615801050382289e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001055004759109,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,7.77682798798196e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,8.205638005165383e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001110972516471,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,0.0005269916728138,286.1524963378906,294.1499938964844,299.6474304199219,295.1175842285156,300.030029296875,299.669677734375,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.0149160884320735,60.0,19.44906234741211,0.0,-8.615801050382289e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0001053758533089,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,7.767641363898292e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,8.195944246836007e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001109660224756,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0005263692582957,286.1390380859375,294.1499938964844,299.6268615722656,295.1081237792969,300.0221862792969,299.6492919921875,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224764085696734e-08,0.0011227856157347,-0.0519792512059211,0.0,0.0,0.0,-0.0148390717804431,60.0,19.37483596801757,0.0,-8.595449685344647e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0001053758533089,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,7.767641363898292e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,8.195944246836007e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0001109660224756,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0005263692582957,286.1390380859375,294.1499938964844,299.6268615722656,295.1081237792969,300.0221862792969,299.6492919921875,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228058720007,2.0224764085696734e-08,0.0011227856157347,-0.0519792512059211,0.0,0.0,0.0,-0.0148390717804431,60.0,19.37483596801757,0.0,-8.595449685344647e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0001052456427714,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,7.7580421930179e-05,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,8.185816113837063e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.0001108288925024,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0005257189041003,286.1259155273437,294.1499938964844,299.6062927246094,295.0985412597656,300.0140991210937,299.62890625,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.00624388213555e-08,0.0011213978286832,-0.0515555590391159,0.0,0.0,0.0,-0.0147585999220609,60.0,19.29950904846192,0.0,-8.574210852430043e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0001052456427714,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,7.7580421930179e-05,299.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,8.185816113837063e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.0001108288925024,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0005257189041003,286.1259155273437,294.1499938964844,299.6062927246094,295.0985412597656,300.0140991210937,299.62890625,285.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214178521186,2.00624388213555e-08,0.0011213978286832,-0.0515555590391159,0.0,0.0,0.0,-0.0147585999220609,60.0,19.29950904846192,0.0,-8.574210852430043e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,0.0001051801154972,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28643798828125,0.0,0.0,7.753211684757844e-05,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,8.180719305528328e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.0001107598945964,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.000525391602423,286.1194763183594,294.1499938964844,299.5960388183594,295.0937194824219,300.0099792480469,299.61871337890625,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207193601876,1.998075482845252e-08,0.0011206993367522,-0.0513423420488834,0.0,0.0,0.0,-0.0147181060165166,60.0,19.261648178100582,0.0,-8.563533526739776e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0001051155413733,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,7.748451753286645e-05,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,8.175696711987257e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,0.0001106918934965,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0005250690737739,286.1131591796875,294.1499938964844,299.58575439453125,295.0888671875,300.0057983398437,299.6085510253906,285.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200309963896,1.9900253889204578e-08,0.0011200110893696,-0.0511322095990181,0.0,0.0,0.0,-0.0146781997755169,60.0,19.22384452819824,0.0,-8.553017494250525e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0001049932907335,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,7.739439024589956e-05,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,8.166187035385519e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0001105631527025,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0005244584754109,286.1007080078125,294.1499938964844,299.5652160644531,295.0791931152344,299.99725341796875,299.5881652832031,285.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747851354168243e-08,0.0011187080526724,-0.0507343709468841,0.0,0.0,0.0,-0.0146026480942964,60.0,19.148902893066406,0.0,-8.533125850362921e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0001049932907335,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,7.739439024589956e-05,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,8.166187035385519e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,0.0001105631527025,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0005244584754109,286.1007080078125,294.1499938964844,299.5652160644531,295.0791931152344,299.99725341796875,299.5881652832031,285.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187278432771,1.9747851354168243e-08,0.0011187080526724,-0.0507343709468841,0.0,0.0,0.0,-0.0146026480942964,60.0,19.148902893066406,0.0,-8.533125850362921e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0001048887279466,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,7.731731602689251e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,8.158053969964385e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0001104530383599,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0005239362362772,286.088623046875,294.1499938964844,299.5447082519531,295.0695495605469,299.98846435546875,299.5678100585937,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617496960222525e-08,0.0011175934923812,-0.0503940694034099,0.0,0.0,0.0,-0.014538025483489,60.0,19.076026916503903,0.0,-8.51612966812354e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,0.0001048887279466,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,7.731731602689251e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,8.158053969964385e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,0.0001104530383599,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0005239362362772,286.088623046875,294.1499938964844,299.5447082519531,295.0695495605469,299.98846435546875,299.5678100585937,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176130501553,1.9617496960222525e-08,0.0011175934923812,-0.0503940694034099,0.0,0.0,0.0,-0.014538025483489,60.0,19.076026916503903,0.0,-8.51612966812354e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001048119011102,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,7.726067997282371e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,8.152078225975856e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001103721369872,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0005235525313764,286.0768737792969,294.1499938964844,299.5242614746094,295.0599670410156,299.9794921875,299.5474853515625,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167938355356,1.9521701588587348e-08,0.0011167742777615,-0.0501439720392227,0.0,0.0,0.0,-0.0144905354827642,60.0,19.006977081298828,0.0,-8.503650406055385e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001048119011102,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,7.726067997282371e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,8.152078225975856e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001103721369872,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0005235525313764,286.0768737792969,294.1499938964844,299.5242614746094,295.0599670410156,299.9794921875,299.5474853515625,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167938355356,1.9521701588587348e-08,0.0011167742777615,-0.0501439720392227,0.0,0.0,0.0,-0.0144905354827642,60.0,19.006977081298828,0.0,-8.503650406055385e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001047489859047,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,7.721429574303329e-05,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,8.147184416884556e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001103058821172,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0005232383264228,286.0654296875,294.1499938964844,299.5038757324219,295.050537109375,299.97027587890625,299.5271301269531,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,18.941638946533203,0.0,-8.49343706477157e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0001047489859047,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,7.721429574303329e-05,299.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,8.147184416884556e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001103058821172,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0005232383264228,286.0654296875,294.1499938964844,299.5038757324219,295.050537109375,299.97027587890625,299.5271301269531,285.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324168334788e-08,0.0011161034926772,-0.0499391295015811,0.0,0.0,0.0,-0.014451639726758,60.0,18.941638946533203,0.0,-8.49343706477157e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001047177647706,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,7.719128188909963e-05,299.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,8.144755702232942e-05,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,0.0001102730020647,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,0.0005230824463069,286.059814453125,294.1499938964844,299.4936828613281,295.0458679199219,299.9656066894531,299.5169982910156,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404307494141904e-08,0.0011157705448567,-0.0498374737799167,0.0,0.0,0.0,-0.014432338066399,60.0,18.909799575805664,0.0,-8.488370184522864e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2407531738281,0.0,0.0,0.0001046868710545,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,7.716850814176723e-05,299.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,8.142352453432977e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,0.0001102404712582,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0005229281377978,286.0543212890625,294.1499938964844,299.4835510253906,295.041259765625,299.9608459472656,299.5068664550781,285.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154605308547,1.936578364336583e-08,0.0011154412059113,-0.0497368946671485,0.0,0.0,0.0,-0.0144132412970066,60.0,18.878292083740234,0.0,-8.483359437150284e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0001046259567374,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,7.71236009313725e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,8.137614349834621e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001101763264159,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0005226239445619,286.04351806640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9512023925781,299.48663330078125,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,18.816070556640625,0.0,-8.473482182580484e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
