time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,0.0001046259567374,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,7.71236009313725e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,8.137614349834621e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001101763264159,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,0.0005226239445619,286.04351806640625,294.1499938964844,299.4632873535156,295.0321960449219,299.9512023925781,299.48663330078125,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385602116584,0.0,0.0,0.0,-0.014375583268702,60.0,18.816070556640625,0.0,-8.473482182580484e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001045660319505,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.707942859269679e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,8.132952643791214e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001101132220355,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0005223246407695,286.0330505371094,294.1499938964844,299.44317626953125,295.0234069824219,299.9413757324219,299.46649169921875,285.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,18.754995346069336,0.0,-8.463770484468115e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,0.0001045660319505,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,7.707942859269679e-05,299.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,8.132952643791214e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,0.0001101132220355,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0005223246407695,286.0330505371094,294.1499938964844,299.44317626953125,295.0234069824219,299.9413757324219,299.46649169921875,285.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215089963608992e-08,0.0011141528375446,-0.0493434369564056,0.0,0.0,0.0,-0.0143385361880064,60.0,18.754995346069336,0.0,-8.463770484468115e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001045069220708,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.703585288254544e-05,299.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,8.128354966174811e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0001100509689422,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000522029469721,286.0229187011719,294.1499938964844,299.4231262207031,295.0149230957031,299.93133544921875,299.4464416503906,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019938841462,60.0,18.695077896118164,0.0,-8.454196631646482e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001045069220708,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,7.703585288254544e-05,299.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,8.128354966174811e-05,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0001100509689422,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000522029469721,286.0229187011719,294.1499938964844,299.4231262207031,295.0149230957031,299.93133544921875,299.4464416503906,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.049150962382555,0.0,0.0,0.0,-0.0143019938841462,60.0,18.695077896118164,0.0,-8.454196631646482e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0001044485397869,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,7.699280831729993e-05,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,8.123813313432038e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001099894798244,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0005217378493398,286.0130920410156,294.1499938964844,299.4032287597656,295.0068054199219,299.9211120605469,299.426513671875,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658976837992,60.0,18.636377334594727,0.0,-8.444745702718137e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0001044485397869,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,7.699280831729993e-05,299.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,8.123813313432038e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001099894798244,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0005217378493398,286.0130920410156,294.1499938964844,299.4032287597656,295.0068054199219,299.9211120605469,299.426513671875,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.906856361699738e-08,0.0011128999758511,-0.0489608347415924,0.0,0.0,0.0,-0.0142658976837992,60.0,18.636377334594727,0.0,-8.444745702718137e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0001044195960275,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,7.697146793361753e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,8.121561404550448e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0001099590008379,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0005215933197177,286.00830078125,294.1499938964844,299.3933410644531,295.0028686523437,299.9158935546875,299.41656494140625,285.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032469822377607e-08,0.001112591358833,-0.0488665886223316,0.0,0.0,0.0,-0.0142480041831731,60.0,18.6075382232666,0.0,-8.440062515546742e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001043908196152,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,7.695025851717219e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,8.119324047584087e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874389648437,0.0,0.0,0.0001099287037504,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.0005214496050029,286.0035705566406,294.1499938964844,299.3834533691406,294.99908447265625,299.9106750488281,299.4066772460937,285.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996592743292243e-08,0.00111228460446,-0.0487729012966156,0.0,0.0,0.0,-0.0142302187159657,60.0,18.579010009765625,0.0,-8.435408460627516e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001043338706949,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,7.690827624173835e-05,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,8.11489371699281e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001098687280318,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0005211652023717,285.994384765625,294.1499938964844,299.3638610839844,294.9918212890625,299.9000549316406,299.3869934082031,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.8925570444139346e-08,0.0011116773821413,-0.0485874377191066,0.0,0.0,0.0,-0.0141950100660324,60.0,18.52296257019043,0.0,-8.426199826772064e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001043338706949,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,7.690827624173835e-05,299.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,8.11489371699281e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0001098687280318,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0005211652023717,285.994384765625,294.1499938964844,299.3638610839844,294.9918212890625,299.9000549316406,299.3869934082031,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116962414234,1.8925570444139346e-08,0.0011116773821413,-0.0485874377191066,0.0,0.0,0.0,-0.0141950100660324,60.0,18.52296257019043,0.0,-8.426199826772064e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.000104277729406,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,7.686689059482887e-05,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,8.110526687232777e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001098096108762,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0005208848160691,285.9855041503906,294.1499938964844,299.3443908691406,294.98504638671875,299.8892517089844,299.3674621582031,285.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855562444741736e-08,0.0011110787745565,-0.0484046190977096,0.0,0.0,0.0,-0.0141603043302893,60.0,18.468420028686523,0.0,-8.417126906579142e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.000104277729406,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,7.686689059482887e-05,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,8.110526687232777e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001098096108762,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0005208848160691,285.9855041503906,294.1499938964844,299.3443908691406,294.98504638671875,299.8892517089844,299.3674621582031,285.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110976338386,1.8855562444741736e-08,0.0011110787745565,-0.0484046190977096,0.0,0.0,0.0,-0.0141603043302893,60.0,18.468420028686523,0.0,-8.417126906579142e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.000104222614027,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.682625437155366e-05,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,8.106238965410739e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001097515705623,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0005206095520406,285.9769287109375,294.1499938964844,299.3251037597656,294.97882080078125,299.8782958984375,299.3481140136719,285.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110509969294,1.8786828093197986e-08,0.0011104911100119,-0.0482251271605491,0.0,0.0,0.0,-0.0141262309625744,60.0,18.415414810180664,0.0,-8.408224516642805e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.000104222614027,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.682625437155366e-05,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,8.106238965410739e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001097515705623,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0005206095520406,285.9769287109375,294.1499938964844,299.3251037597656,294.97882080078125,299.8782958984375,299.3481140136719,285.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110509969294,1.8786828093197986e-08,0.0011104911100119,-0.0482251271605491,0.0,0.0,0.0,-0.0141262309625744,60.0,18.415414810180664,0.0,-8.408224516642805e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001041686482494,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,7.678647671127692e-05,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,8.102041465463117e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001096947380574,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0005203400505706,285.9686889648437,294.1499938964844,299.3060302734375,294.97320556640625,299.8671875,299.3288879394531,285.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719534367050983e-08,0.0011099157854914,-0.0480493865907192,0.0,0.0,0.0,-0.0140928700566291,60.0,18.36413955688477,0.0,-8.399513262702386e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001041686482494,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,7.678647671127692e-05,299.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14630126953125,0.0,0.0,8.102041465463117e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0001096947380574,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,0.0005203400505706,285.9686889648437,294.1499938964844,299.3060302734375,294.97320556640625,299.8671875,299.3288879394531,285.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719534367050983e-08,0.0011099157854914,-0.0480493865907192,0.0,0.0,0.0,-0.0140928700566291,60.0,18.36413955688477,0.0,-8.399513262702386e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.000104142454802,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,7.676716631976888e-05,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,8.100004197331145e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487121582031,0.0,0.0,0.0001096671549021,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0005202092579565,285.9647216796875,294.1499938964844,299.2965393066406,294.9706115722656,299.8615417480469,299.31939697265625,285.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096551315858,1.868686894113125e-08,0.0011096365051344,-0.0479640774428844,0.0,0.0,0.0,-0.0140766762197017,60.0,18.33944702148437,0.0,-8.395286243967348e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001041166324284,299.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,7.674812513869256e-05,299.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,8.09799530543387e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001096399573725,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.00052008026978,285.9608459472656,294.1499938964844,299.2871398925781,294.9682006835937,299.8558349609375,299.3099365234375,285.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109379925765,1.8654663591632925e-08,0.0011093611828982,-0.047879971563816,0.0,0.0,0.0,-0.0140607124194502,60.0,18.31525039672852,0.0,-8.391119621364852e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001040659408317,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,7.671075582038611e-05,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,8.094051736406982e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001095865736715,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0005198271246626,285.9532165527344,294.1499938964844,299.2684631347656,294.9638977050781,299.8443908691406,299.2911376953125,285.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088392930105,1.8591444828075523e-08,0.001108820666559,-0.0477148666977882,0.0,0.0,0.0,-0.0140293715521693,60.0,18.267866134643555,0.0,-8.382944116647195e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001040659408317,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,7.671075582038611e-05,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,8.094051736406982e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001095865736715,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,0.0005198271246626,285.9532165527344,294.1499938964844,299.2684631347656,294.9638977050781,299.8443908691406,299.2911376953125,285.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088392930105,1.8591444828075523e-08,0.001108820666559,-0.0477148666977882,0.0,0.0,0.0,-0.0140293715521693,60.0,18.267866134643555,0.0,-8.382944116647195e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0001040231800288,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,7.667922909604385e-05,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,8.090725896181539e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.0001095415500458,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0005196135607548,285.9459533691406,294.1499938964844,299.25,294.9603271484375,299.8327941894531,299.2725524902344,285.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083831777796,1.8538116819399875e-08,0.0011083645513281,-0.0475755892693996,0.0,0.0,0.0,-0.0140029340982437,60.0,18.223358154296875,0.0,-8.376050431024853e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0001040231800288,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,7.667922909604385e-05,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,8.090725896181539e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,0.0001095415500458,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14422607421875,0.0,0.0,0.0005196135607548,285.9459533691406,294.1499938964844,299.25,294.9603271484375,299.8327941894531,299.2725524902344,285.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083831777796,1.8538116819399875e-08,0.0011083645513281,-0.0475755892693996,0.0,0.0,0.0,-0.0140029340982437,60.0,18.223358154296875,0.0,-8.376050431024853e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0001040086717694,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,7.6668533438351e-05,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,8.089596667559817e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001095262632588,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0005195411504246,285.9388732910156,294.1499938964844,299.2317810058594,294.9573059082031,299.82110595703125,299.2540588378906,285.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082276469096,1.8519985545140123e-08,0.0011082091368734,-0.0475282371044158,0.0,0.0,0.0,-0.0139939440414309,60.0,18.18277740478516,0.0,-8.373707061082315e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0001040086717694,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,7.6668533438351e-05,299.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,8.089596667559817e-05,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0001095262632588,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0005195411504246,285.9388732910156,294.1499938964844,299.2317810058594,294.9573059082031,299.82110595703125,299.2540588378906,285.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082276469096,1.8519985545140123e-08,0.0011082091368734,-0.0475282371044158,0.0,0.0,0.0,-0.0139939440414309,60.0,18.18277740478516,0.0,-8.373707061082315e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001040572242345,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,7.670432387385517e-05,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,8.093372889561579e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.000109577391413,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0005197837599553,285.9320678710937,294.1499938964844,299.2137756347656,294.9546813964844,299.80926513671875,299.2357788085937,285.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087445309385,1.8580440297455425e-08,0.0011087260209023,-0.0476861260831356,0.0,0.0,0.0,-0.0140239130705595,60.0,18.1506576538086,0.0,-8.38152089954747e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001040572242345,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,7.670432387385517e-05,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,8.093372889561579e-05,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.000109577391413,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,0.0005197837599553,285.9320678710937,294.1499938964844,299.2137756347656,294.9546813964844,299.80926513671875,299.2357788085937,285.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087445309385,1.8580440297455425e-08,0.0011087260209023,-0.0476861260831356,0.0,0.0,0.0,-0.0140239130705595,60.0,18.1506576538086,0.0,-8.38152089954747e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001040904171532,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,7.672878564335406e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,8.095954399323091e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,0.0001096123451134,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,0.0005199495353735,285.9287109375,294.1499938964844,299.204833984375,294.9534912109375,299.8033142089844,299.2266845703125,285.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091001797467,1.8621776121108272e-08,0.0011090815532952,-0.0477940812706947,0.0,0.0,0.0,-0.0140444161370396,60.0,18.135929107666016,0.0,-8.386865602005855e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001041625582729,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,7.678196561755612e-05,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,8.101564890239388e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001096883133868,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0005203099572099,285.9255676269531,294.1499938964844,299.1959533691406,294.952392578125,299.7972717285156,299.2176818847656,286.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098671238869,1.8711643789970367e-08,0.0011098483810201,-0.0480287820100784,0.0,0.0,0.0,-0.0140889594331383,60.0,18.127927780151367,0.0,-8.3984922127911e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001043209122144,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,7.689868652960286e-05,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,8.113880903692916e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001098550637834,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0005211009993217,285.9194641113281,294.1499938964844,299.1783447265625,294.9504089355469,299.7850952148437,299.1997375488281,286.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115538654848,1.8908915322413122e-08,0.0011115350062027,-0.0485439449548721,0.0,0.0,0.0,-0.0141867529600858,60.0,18.115234375,0.0,-8.424040487398089e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001043209122144,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,7.689868652960286e-05,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,8.113880903692916e-05,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001098550637834,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0005211009993217,285.9194641113281,294.1499938964844,299.1783447265625,294.9504089355469,299.7850952148437,299.1997375488281,286.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115538654848,1.8908915322413122e-08,0.0011115350062027,-0.0485439449548721,0.0,0.0,0.0,-0.0141867529600858,60.0,18.115234375,0.0,-8.424040487398089e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001045182725647,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,7.704416202614084e-05,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,8.129230263875797e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001100628942367,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0005220868624746,285.9136657714844,294.1499938964844,299.1609191894531,294.9487609863281,299.77276611328125,299.1819152832031,286.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136571411043,1.9154789754338708e-08,0.0011136380489915,-0.0491859875619411,0.0,0.0,0.0,-0.0143086472526192,60.0,18.110336303710938,0.0,-8.455938882434567e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001045182725647,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,7.704416202614084e-05,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,8.129230263875797e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0001100628942367,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0005220868624746,285.9136657714844,294.1499938964844,299.1609191894531,294.9487609863281,299.77276611328125,299.1819152832031,286.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136571411043,1.9154789754338708e-08,0.0011136380489915,-0.0491859875619411,0.0,0.0,0.0,-0.0143086472526192,60.0,18.110336303710938,0.0,-8.455938882434567e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001047505793394,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,7.721540168859065e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,8.147298649419099e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001103075192077,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0005232473486103,285.9081115722656,294.1499938964844,299.1436462402344,294.9473571777344,299.7602844238281,299.1642150878906,286.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116131665185,1.9444215126895883e-08,0.0011161122238263,-0.0499416701495647,0.0,0.0,0.0,-0.0144521240144968,60.0,18.11132431030273,0.0,-8.493563541378536e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0001047505793394,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,7.721540168859065e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,8.147298649419099e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,0.0001103075192077,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0005232473486103,285.9081115722656,294.1499938964844,299.1436462402344,294.9473571777344,299.7602844238281,299.1642150878906,286.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116131665185,1.9444215126895883e-08,0.0011161122238263,-0.0499416701495647,0.0,0.0,0.0,-0.0144521240144968,60.0,18.11132431030273,0.0,-8.493563541378536e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.000105014143628,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,7.740968430880457e-05,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,8.1677979324013e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001105850678868,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0005245639476925,285.9027709960937,294.1499938964844,299.1265563964844,294.9462585449219,299.74774169921875,299.1466064453125,286.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189389042556,1.977259600494108e-08,0.0011189191136509,-0.0507989674806594,0.0,0.0,0.0,-0.0146149117499589,60.0,18.11705780029297,0.0,-8.53635384601148e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.000105014143628,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,7.740968430880457e-05,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,8.1677979324013e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813903808594,0.0,0.0,0.0001105850678868,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0005245639476925,285.9027709960937,294.1499938964844,299.1265563964844,294.9462585449219,299.74774169921875,299.1466064453125,286.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189389042556,1.977259600494108e-08,0.0011189191136509,-0.0507989674806594,0.0,0.0,0.0,-0.0146149117499589,60.0,18.11705780029297,0.0,-8.53635384601148e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0001051496292348,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,7.750955410301685e-05,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,8.178335701813921e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782470703125,0.0,0.0,0.0001107277421397,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0005252407281659,285.9000244140625,294.1499938964844,299.1180419921875,294.94580078125,299.7414855957031,299.1377868652344,286.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203835019841,1.9941399642675612e-08,0.0011203635949641,-0.0512396097183227,0.0,0.0,0.0,-0.0146985994651913,60.0,18.11964225769043,0.0,-8.558391328961079e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0001053093874361,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,7.762731547700241e-05,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,8.190760854631662e-05,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,0.0001108959695557,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.000526038755197,285.8974914550781,294.1499938964844,299.1095886230469,294.9454040527344,299.7351379394531,299.12908935546875,286.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220831656828,2.0140438650173564e-08,0.0011220630258321,-0.0517591536045074,0.0,0.0,0.0,-0.0147972600534558,60.0,18.12735939025879,0.0,-8.584413535572821e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
