time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001056164910551,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,7.785368507029489e-05,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.214646368287504e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001112193640437,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0005275728763081,285.8924255371094,294.1499938964844,299.0927734375,294.9447631835937,299.722412109375,299.1116638183594,286.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253545526415,2.0523069466094057e-08,0.0011253340635448,-0.0527577921748161,0.0,0.0,0.0,-0.0149869425222277,60.0,18.14105796813965,0.0,-8.634548009922582e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001056164910551,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,7.785368507029489e-05,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,8.214646368287504e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001112193640437,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0005275728763081,285.8924255371094,294.1499938964844,299.0927734375,294.9447631835937,299.722412109375,299.1116638183594,286.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253545526415,2.0523069466094057e-08,0.0011253340635448,-0.0527577921748161,0.0,0.0,0.0,-0.0149869425222277,60.0,18.14105796813965,0.0,-8.634548009922582e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0001059581190929,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,7.810551323927939e-05,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,8.24121743789874e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.000111579116492,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0005292794085107,285.88751220703125,294.1499938964844,299.0760498046875,294.9443664550781,299.7096252441406,299.09442138671875,286.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289976537227,2.094873075009218e-08,0.0011289766989648,-0.0538685545325279,0.0,0.0,0.0,-0.0151979755610227,60.0,18.160017013549805,0.0,-8.690491881679918e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670166015625,0.0,0.0,0.0001059581190929,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,7.810551323927939e-05,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,8.24121743789874e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.000111579116492,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.0005292794085107,285.88751220703125,294.1499938964844,299.0760498046875,294.9443664550781,299.7096252441406,299.09442138671875,286.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289976537227,2.094873075009218e-08,0.0011289766989648,-0.0538685545325279,0.0,0.0,0.0,-0.0151979755610227,60.0,18.160017013549805,0.0,-8.690491881679918e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001062870433088,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,7.834797725081444e-05,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,8.26680043246597e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001119254884542,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.000530922494363,285.8828430175781,294.1499938964844,299.0594787597656,294.9441223144531,299.6967468261719,299.0772705078125,286.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324984952807,2.1358557589223892e-08,0.0011324771912768,-0.0549378134310245,0.0,0.0,0.0,-0.015401124022901,60.0,18.18149757385254,0.0,-8.744525814563533e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001062870433088,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,7.834797725081444e-05,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,8.26680043246597e-05,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001119254884542,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.000530922494363,285.8828430175781,294.1499938964844,299.0594787597656,294.9441223144531,299.6967468261719,299.0772705078125,286.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324984952807,2.1358557589223892e-08,0.0011324771912768,-0.0549378134310245,0.0,0.0,0.0,-0.015401124022901,60.0,18.18149757385254,0.0,-8.744525814563533e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001066414552042,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,7.86092205089517e-05,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,8.294364670291543e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001122986941481,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005326928803697,285.87847900390625,294.1499938964844,299.04296875,294.9440612792969,299.6836853027344,299.060302734375,286.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.18001421359304e-08,0.0011362568475306,-0.0560897178947925,0.0,0.0,0.0,-0.0156200556084513,60.0,18.206317901611328,0.0,-8.802932427443012e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001066414552042,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,7.86092205089517e-05,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,8.294364670291543e-05,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001122986941481,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0005326928803697,285.87847900390625,294.1499938964844,299.04296875,294.9440612792969,299.6836853027344,299.060302734375,286.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362786171957,2.18001421359304e-08,0.0011362568475306,-0.0560897178947925,0.0,0.0,0.0,-0.0156200556084513,60.0,18.206317901611328,0.0,-8.802932427443012e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001068076162482,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.873169670347124e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,8.307288226205856e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.0001124736736528,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0005335229216143,285.8763732910156,294.1499938964844,299.0347595214844,294.944091796875,299.6771240234375,299.0518493652344,286.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.200717119649198e-08,0.0011380249634385,-0.0566296987235546,0.0,0.0,0.0,-0.0157226771116256,60.0,18.218923568725582,0.0,-8.830383535496369e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0001069799182005,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,7.885870581958443e-05,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,8.320689084939659e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467224121094,0.0,0.0,0.0001126551142078,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0005343836382962,285.8744201660156,294.1499938964844,299.0265808105469,294.94415283203125,299.6705017089844,299.0434875488281,286.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.222185457867453e-08,0.0011398586211726,-0.0571895912289619,0.0,0.0,0.0,-0.0158290956169366,60.0,18.232297897338867,0.0,-8.858893352226006e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001073197563528,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,7.910921704024076e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,8.347121183760464e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001130129821831,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0005360812065191,285.8708190917969,294.1499938964844,299.0102233886719,294.94439697265625,299.6571350097656,299.0267944335937,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435019550845,2.2645291863909733e-08,0.001143479370512,-0.0582937523722648,0.0,0.0,0.0,-0.0160390119999647,60.0,18.25932502746582,0.0,-8.91526141799659e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,0.0001073197563528,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,7.910921704024076e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,8.347121183760464e-05,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001130129821831,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0005360812065191,285.8708190917969,294.1499938964844,299.0102233886719,294.94439697265625,299.6571350097656,299.0267944335937,286.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435019550845,2.2645291863909733e-08,0.001143479370512,-0.0582937523722648,0.0,0.0,0.0,-0.0160390119999647,60.0,18.25932502746582,0.0,-8.91526141799659e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001076612315955,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,7.936092879390344e-05,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,8.373679884243757e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001133725745603,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0005377869820222,285.8671875,294.1499938964844,298.9939880371094,294.9447326660156,299.64373779296875,299.0101318359375,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471405159682,2.307076485408288e-08,0.0011471174657344,-0.059403009712696,0.0,0.0,0.0,-0.0162499360740184,60.0,18.28641700744629,0.0,-8.97207925731891e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001076612315955,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,7.936092879390344e-05,299.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,8.373679884243757e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,0.0001133725745603,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0005377869820222,285.8671875,294.1499938964844,298.9939880371094,294.9447326660156,299.64373779296875,299.0101318359375,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471405159682,2.307076485408288e-08,0.0011471174657344,-0.059403009712696,0.0,0.0,0.0,-0.0162499360740184,60.0,18.28641700744629,0.0,-8.97207925731891e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001079821158782,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.959745562402532e-05,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,8.398637146456167e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001137104773079,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005393899045884,285.8641662597656,294.1499938964844,298.9777526855469,294.9451599121094,299.630126953125,298.9935913085937,286.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505591683089,2.347058369878141e-08,0.0011505356524139,-0.0604451857507228,0.0,0.0,0.0,-0.0164481401443481,60.0,18.31215476989746,0.0,-9.025635705484093e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.0001079821158782,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268859863281,0.0,0.0,7.959745562402532e-05,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,8.398637146456167e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0001137104773079,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005393899045884,285.8641662597656,294.1499938964844,298.9777526855469,294.9451599121094,299.630126953125,298.9935913085937,286.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505591683089,2.347058369878141e-08,0.0011505356524139,-0.0604451857507228,0.0,0.0,0.0,-0.0164481401443481,60.0,18.31215476989746,0.0,-9.025635705484093e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0001083130046026,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.984136027516797e-05,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,8.424372208537534e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.000114058915642,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0005410427693277,285.8610534667969,294.1499938964844,298.96160888671875,294.9456787109375,299.6165466308594,298.97705078125,286.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540886480361,2.3882867239422012e-08,0.0011540647828951,-0.0615196488797664,0.0,0.0,0.0,-0.0166525449603796,60.0,18.33867835998535,0.0,-9.08102819607848e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0001083130046026,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.984136027516797e-05,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,8.424372208537534e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.000114058915642,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,0.0005410427693277,285.8610534667969,294.1499938964844,298.96160888671875,294.9456787109375,299.6165466308594,298.97705078125,286.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540886480361,2.3882867239422012e-08,0.0011540647828951,-0.0615196488797664,0.0,0.0,0.0,-0.0166525449603796,60.0,18.33867835998535,0.0,-9.08102819607848e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02880859375,0.0,0.0,0.0001084734321921,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.0,0.0,7.995962369022891e-05,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,8.436850475845858e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0001142278561019,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.0005418441724032,285.8594970703125,294.1499938964844,298.9535217285156,294.9459533691406,299.6097412109375,298.9687805175781,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557926191017,2.4082760674559722e-08,0.0011557686375454,-0.0620405301451683,0.0,0.0,0.0,-0.0167516134679317,60.0,18.35140419006348,0.0,-9.107946397080013e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001086242482415,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,8.00707857706584e-05,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,8.448580047115684e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001143866684287,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0005425975541584,285.85809326171875,294.1499938964844,298.9454650878906,294.9462585449219,299.6029052734375,298.9605712890625,286.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573993833735,2.4270667253745163e-08,0.0011573751689866,-0.0625301301479339,0.0,0.0,0.0,-0.0168447662144899,60.0,18.363182067871094,0.0,-9.133286482665429e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001089249199139,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,8.029242599150166e-05,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,8.47196570248343e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001147032890003,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0005440995446406,285.85528564453125,294.1499938964844,298.9293518066406,294.94683837890625,299.5892028808594,298.9441223144531,286.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606056941673,2.4645313345672548e-08,0.0011605811305344,-0.0635061413049697,0.0,0.0,0.0,-0.0170305073261261,60.0,18.38664054870605,0.0,-9.183913363131069e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,0.0001089249199139,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,8.029242599150166e-05,299.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,8.47196570248343e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001147032890003,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0005440995446406,285.85528564453125,294.1499938964844,298.9293518066406,294.94683837890625,299.5892028808594,298.9441223144531,286.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606056941673,2.4645313345672548e-08,0.0011605811305344,-0.0635061413049697,0.0,0.0,0.0,-0.0170305073261261,60.0,18.38664054870605,0.0,-9.183913363131069e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001091875310521,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,8.048600284382701e-05,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,8.492390770697966e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001149798335973,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0005454113706946,285.8527526855469,294.1499938964844,298.9132385253906,294.9474792480469,299.5754089355469,298.927734375,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634009424597,2.497251827549008e-08,0.0011633760295808,-0.0643584206700325,0.0,0.0,0.0,-0.0171927008777856,60.0,18.40601921081543,0.0,-9.228244124415141e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001091875310521,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,8.048600284382701e-05,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,8.492390770697966e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,0.0001149798335973,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0005454113706946,285.8527526855469,294.1499938964844,298.9132385253906,294.9474792480469,299.5754089355469,298.927734375,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634009424597,2.497251827549008e-08,0.0011633760295808,-0.0643584206700325,0.0,0.0,0.0,-0.0171927008777856,60.0,18.40601921081543,0.0,-9.228244124415141e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001094370309147,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,8.066990994848311e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,8.511795749654993e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0001152425684267,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0005466577131301,285.8504943847656,294.1499938964844,298.8971252441406,294.9480895996094,299.5615234375,298.9114074707031,286.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660630116239,2.528339138052616e-08,0.001166037749499,-0.0651680305600166,0.0,0.0,0.0,-0.0173468310385942,60.0,18.42268180847168,0.0,-9.270461021060329e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0001094370309147,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,8.066990994848311e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,8.511795749654993e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0001152425684267,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0005466577131301,285.8504943847656,294.1499938964844,298.8971252441406,294.9480895996094,299.5615234375,298.9114074707031,286.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660630116239,2.528339138052616e-08,0.001166037749499,-0.0651680305600166,0.0,0.0,0.0,-0.0173468310385942,60.0,18.42268180847168,0.0,-9.270461021060329e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001096598425647,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,8.083415013970807e-05,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,8.529124897904694e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0001154771962319,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0005477707018144,285.8484191894531,294.1499938964844,298.8809814453125,294.9486999511719,299.5475769042969,298.89508056640625,286.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684361379593,2.5561002203744465e-08,0.0011684106430038,-0.0658909156918525,0.0,0.0,0.0,-0.0174844507128,60.0,18.43639373779297,0.0,-9.308241999406165e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001096598425647,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,8.083415013970807e-05,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,8.529124897904694e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,0.0001154771962319,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0005477707018144,285.8484191894531,294.1499938964844,298.8809814453125,294.9486999511719,299.5475769042969,298.89508056640625,286.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684361379593,2.5561002203744465e-08,0.0011684106430038,-0.0658909156918525,0.0,0.0,0.0,-0.0174844507128,60.0,18.43639373779297,0.0,-9.308241999406165e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001097594868042,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003662109375,0.0,0.0,8.090760093182325e-05,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,8.536875247955322e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001155821228167,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0005482684937305,285.8474426269531,294.1499938964844,298.8728942871094,294.948974609375,299.54058837890625,298.8869323730469,286.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694940039888,2.5685150006893312e-08,0.001169468392618,-0.0662141591310501,0.0,0.0,0.0,-0.0175459776073694,60.0,18.44177627563477,0.0,-9.325162864115556e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,0.0001098520733648,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99859619140625,0.0,0.0,8.09758494142443e-05,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,8.544075535610318e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001156796206487,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0005487309535965,285.8465270996094,294.1499938964844,298.8648376464844,294.9492492675781,299.5335998535156,298.8787841796875,286.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704805074259,2.5800503067330293e-08,0.0011704547796398,-0.0665144771337509,0.0,0.0,0.0,-0.0176031626760959,60.0,18.44631767272949,0.0,-9.3408985435417e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001100099325412,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,8.109220652841032e-05,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.556353714084253e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001158458544523,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0005495195509865,285.8448486328125,294.1499938964844,298.8486328125,294.94976806640625,299.51953125,298.86248779296875,286.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721641058102,2.5997181296588682e-08,0.0011721381451934,-0.0670264884829521,0.0,0.0,0.0,-0.0177006721496582,60.0,18.451215744018555,0.0,-9.367757769496168e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001100099325412,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,8.109220652841032e-05,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,8.556353714084253e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001158458544523,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,0.0005495195509865,285.8448486328125,294.1499938964844,298.8486328125,294.94976806640625,299.51953125,298.86248779296875,286.2855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721641058102,2.5997181296588682e-08,0.0011721381451934,-0.0670264884829521,0.0,0.0,0.0,-0.0177006721496582,60.0,18.451215744018555,0.0,-9.367757769496168e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001101250527426,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,8.117706602206454e-05,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,8.565306779928505e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001159670791821,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0005500946426764,285.8434753417969,294.1499938964844,298.8323974609375,294.9501953125,299.50537109375,298.8461608886719,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733898427337,2.6140597242374497e-08,0.0011733636492863,-0.0673998147249221,0.0,0.0,0.0,-0.017771765589714,60.0,18.45003700256348,0.0,-9.387368749003144e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0001101250527426,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,8.117706602206454e-05,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,8.565306779928505e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001159670791821,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0005500946426764,285.8434753417969,294.1499938964844,298.8323974609375,294.9501953125,299.50537109375,298.8461608886719,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733898427337,2.6140597242374497e-08,0.0011733636492863,-0.0673998147249221,0.0,0.0,0.0,-0.017771765589714,60.0,18.45003700256348,0.0,-9.387368749003144e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001101944508263,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,8.122822328004986e-05,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,8.570704812882468e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001160401589004,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0005504413275048,285.8423156738281,294.1499938964844,298.8160705566406,294.95050048828125,299.4911804199219,298.8298034667969,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174131873995,2.622704187160707e-08,0.0011741056805476,-0.0676248222589492,0.0,0.0,0.0,-0.0178146343678236,60.0,18.442232131958008,0.0,-9.399198575010814e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001101944508263,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,8.122822328004986e-05,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,8.570704812882468e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,0.0001160401589004,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,0.0005504413275048,285.8423156738281,294.1499938964844,298.8160705566406,294.95050048828125,299.4911804199219,298.8298034667969,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174131873995,2.622704187160707e-08,0.0011741056805476,-0.0676248222589492,0.0,0.0,0.0,-0.0178146343678236,60.0,18.442232131958008,0.0,-9.399198575010814e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.00011019725207,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,8.123028237605467e-05,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,8.570921636419371e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001160431056632,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.000550455355551,285.8415832519531,294.1499938964844,298.7996826171875,294.9507141113281,299.4769287109375,298.8133850097656,286.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741641210392,2.6230493332946025e-08,0.0011741379275918,-0.0676338076591491,0.0,0.0,0.0,-0.0178163591772317,60.0,18.42380142211914,0.0,-9.39967037538736e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.00011019725207,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,8.123028237605467e-05,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,8.570921636419371e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001160431056632,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.000550455355551,285.8415832519531,294.1499938964844,298.7996826171875,294.9507141113281,299.4769287109375,298.8133850097656,286.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741641210392,2.6230493332946025e-08,0.0011741379275918,-0.0676338076591491,0.0,0.0,0.0,-0.0178163591772317,60.0,18.42380142211914,0.0,-9.39967037538736e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0001102331589208,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,8.125674503389746e-05,299.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,8.573714148951694e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.000116080911539,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.000550634751562,285.8412170410156,294.1499938964844,298.7914733886719,294.9507751464844,299.46978759765625,298.80517578125,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745550436899,2.6275225550875813e-08,0.0011745287338271,-0.0677502229809761,0.0,0.0,0.0,-0.0178385768085718,60.0,18.41685485839844,0.0,-9.40579383268414e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
