time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0001102311871363,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,8.125529711833224e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,8.573560626246035e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001160788378911,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0005506249144673,285.8407897949219,294.1499938964844,298.7832336425781,294.9508056640625,299.462646484375,298.7969970703125,286.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745215160772,2.6272738651300642e-08,0.0011744953226298,-0.0677437633275985,0.0,0.0,0.0,-0.0178372822701931,60.0,18.409320831298828,0.0,-9.405454903799185e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000110159497126,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,8.120244456222281e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,8.567984332330525e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001160033425549,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0005502668209373,285.8402404785156,294.1499938964844,298.76666259765625,294.95074462890625,299.4483337402344,298.780517578125,286.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737562017515,2.6183357704212543e-08,0.0011737300083041,-0.0675111189484596,0.0,0.0,0.0,-0.0177929680794477,60.0,18.38265037536621,0.0,-9.393219357889393e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000110159497126,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,8.120244456222281e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,8.567984332330525e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001160033425549,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0005502668209373,285.8402404785156,294.1499938964844,298.76666259765625,294.95074462890625,299.4483337402344,298.780517578125,286.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737562017515,2.6183357704212543e-08,0.0011737300083041,-0.0675111189484596,0.0,0.0,0.0,-0.0177929680794477,60.0,18.38265037536621,0.0,-9.393219357889393e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0001099905930459,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,8.10779383755289e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,8.554847590858117e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.000115825481771,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0005494231591001,285.83990478515625,294.1499938964844,298.75,294.95050048828125,299.4340209960937,298.7639465332031,286.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719592148438,2.5972843431532056e-08,0.001171933254227,-0.0669631287455558,0.0,0.0,0.0,-0.0176886226981878,60.0,18.34197998046875,0.0,-9.364431718950073e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0001099905930459,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,8.10779383755289e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,8.554847590858117e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.000115825481771,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0005494231591001,285.83990478515625,294.1499938964844,298.75,294.95050048828125,299.4340209960937,298.7639465332031,286.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719592148438,2.5972843431532056e-08,0.001171933254227,-0.0669631287455558,0.0,0.0,0.0,-0.0176886226981878,60.0,18.34197998046875,0.0,-9.364431718950073e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001096851192414,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,8.085276203928515e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,8.531087951269001e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001155037971329,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0005478973034769,285.8399658203125,294.1499938964844,298.733154296875,294.9501953125,299.4196472167969,298.7472839355469,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687136720865,2.5592147068209683e-08,0.0011686880607157,-0.0659719929099083,0.0,0.0,0.0,-0.0174999460577964,60.0,18.27924156188965,0.0,-9.312483939538653e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0001096851192414,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,8.085276203928515e-05,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,8.531087951269001e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001155037971329,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0005478973034769,285.8399658203125,294.1499938964844,298.733154296875,294.9501953125,299.4196472167969,298.7472839355469,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687136720865,2.5592147068209683e-08,0.0011686880607157,-0.0659719929099083,0.0,0.0,0.0,-0.0174999460577964,60.0,18.27924156188965,0.0,-9.312483939538653e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001093874816433,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,8.063336281338707e-05,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,8.507938036927953e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0001151903779827,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0005464106216095,285.8400573730469,294.1499938964844,298.716064453125,294.9499206542969,299.4053039550781,298.7305603027344,286.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655497364699,2.5221220667503985e-08,0.0011655244743451,-0.0650061145424842,0.0,0.0,0.0,-0.0173161048442125,60.0,18.21671485900879,0.0,-9.26200769413299e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001093874816433,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,8.063336281338707e-05,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,8.507938036927953e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0001151903779827,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0005464106216095,285.8400573730469,294.1499938964844,298.716064453125,294.9499206542969,299.4053039550781,298.7305603027344,286.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655497364699,2.5221220667503985e-08,0.0011655244743451,-0.0650061145424842,0.0,0.0,0.0,-0.0173161048442125,60.0,18.21671485900879,0.0,-9.26200769413299e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001091372832888,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,8.044893183978274e-05,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,8.488477760693058e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001149269010056,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.000545160844922,285.8401794433594,294.1499938964844,298.7074279785156,294.9498291015625,299.39813232421875,298.72216796875,286.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628828942775,2.4909414975127223e-08,0.0011628579813987,-0.0641940459609031,0.0,0.0,0.0,-0.0171615276485681,60.0,18.174989700317383,0.0,-9.219683505534705e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0001088243370759,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97369384765625,0.0,0.0,8.021824760362506e-05,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,8.46413749968633e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0001145973510574,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0005435976199805,285.8403625488281,294.1499938964844,298.6987609863281,294.94976806640625,299.3909912109375,298.7137756347656,286.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595417745411,2.451941760739373e-08,0.0011595172109082,-0.0631781667470932,0.0,0.0,0.0,-0.0169681590050458,60.0,18.125707626342773,0.0,-9.166883074840373e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001079331850633,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,7.956134504638612e-05,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,8.394825272262096e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0001136589271482,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0005391461891122,285.84088134765625,294.1499938964844,298.68121337890625,294.9496459960937,299.37677001953125,298.6969909667969,286.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500525288283,2.3408905036603755e-08,0.0011500291293486,-0.0602844059467315,0.0,0.0,0.0,-0.0164176691323518,60.0,17.99320411682129,0.0,-9.01736072478343e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001079331850633,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,7.956134504638612e-05,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,8.394825272262096e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.0001136589271482,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0005391461891122,285.84088134765625,294.1499938964844,298.68121337890625,294.9496459960937,299.37677001953125,298.6969909667969,286.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500525288283,2.3408905036603755e-08,0.0011500291293486,-0.0602844059467315,0.0,0.0,0.0,-0.0164176691323518,60.0,17.99320411682129,0.0,-9.01736072478343e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001069513818947,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,7.883762009441853e-05,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,8.318461914313957e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0001126250353991,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0005342419608496,285.84149169921875,294.1499938964844,298.6634216308594,294.9495849609375,299.362548828125,298.6801452636719,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395934270694,2.218543748711e-08,0.001139571191743,-0.0570945926010608,0.0,0.0,0.0,-0.0158111620694398,60.0,17.847726821899414,0.0,-8.8540510034818e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775695800781,0.0,0.0,0.0001069513818947,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,7.883762009441853e-05,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,8.318461914313957e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0001126250353991,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0005342419608496,285.84149169921875,294.1499938964844,298.6634216308594,294.9495849609375,299.362548828125,298.6801452636719,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395934270694,2.218543748711e-08,0.001139571191743,-0.0570945926010608,0.0,0.0,0.0,-0.0158111620694398,60.0,17.847726821899414,0.0,-8.8540510034818e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0001056378459907,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,7.786936475895345e-05,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,8.216298010665923e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001112418176489,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0005276806186884,285.84234619140625,294.1499938964844,298.6454162597656,294.9495849609375,299.3485107421875,298.6635131835937,286.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255959980189,2.0548622359228843e-08,0.0011255755089223,-0.0528244525194168,0.0,0.0,0.0,-0.0149997249245643,60.0,17.656652450561523,0.0,-8.637898218921691e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,0.0001056378459907,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,7.786936475895345e-05,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,8.216298010665923e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001112418176489,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0005276806186884,285.84234619140625,294.1499938964844,298.6454162597656,294.9495849609375,299.3485107421875,298.6635131835937,286.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255959980189,2.0548622359228843e-08,0.0011255755089223,-0.0528244525194168,0.0,0.0,0.0,-0.0149997249245643,60.0,17.656652450561523,0.0,-8.637898218921691e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001042223739204,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,7.68259706092067e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,8.106204768409953e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0001097512576961,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0005206101341173,285.8433532714844,294.1499938964844,298.6271667480469,294.9496765136719,299.3345642089844,298.6470031738281,286.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784826139039985e-08,0.0011104961158707,-0.0482198745012283,0.0,0.0,0.0,-0.0141253490000963,60.0,17.44551658630371,0.0,-8.407962326373308e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001042223739204,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,7.68259706092067e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,8.106204768409953e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0001097512576961,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,0.0005206101341173,285.8433532714844,294.1499938964844,298.6271667480469,294.9496765136719,299.3345642089844,298.6470031738281,286.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105149751529,1.8784826139039985e-08,0.0011104961158707,-0.0482198745012283,0.0,0.0,0.0,-0.0141253490000963,60.0,17.44551658630371,0.0,-8.407962326373308e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0001034881570376,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,7.628474850207567e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,8.049098687479272e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001089780853362,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0005169425858184,285.8438415527344,294.1499938964844,298.61798095703125,294.9497375488281,299.3276062011719,298.63873291015625,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026842985302,1.7869929536118434e-08,0.0011026664869859,-0.045830238610506,0.0,0.0,0.0,-0.0136717623099684,60.0,17.339473724365234,0.0,-8.289913466796862e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,0.0001027136895572,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,7.571386231575161e-05,299.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,7.988862489582971e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0001081625377992,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0005130739882588,285.8443603515625,294.1499938964844,298.60870361328125,294.9498291015625,299.3206481933594,298.6304931640625,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904895261404818e-08,0.0010944042587652,-0.0433088168501853,0.0,0.0,0.0,-0.0131933018565177,60.0,17.226619720458984,0.0,-8.166298925971206e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001012041611829,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,7.460113556589931e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,7.8714539995417e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0001065729302354,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0005055336514487,285.8455505371094,294.1499938964844,298.59002685546875,294.9500427246094,299.3068542480469,298.6142578125,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783392935991,1.5023971400296432e-08,0.0010783242760226,-0.0383920669555664,0.0,0.0,0.0,-0.0122608663514256,60.0,16.99293327331543,0.0,-7.92802765658962e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732971191406,0.0,0.0,0.0001012041611829,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,7.460113556589931e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,7.8714539995417e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,0.0001065729302354,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0005055336514487,285.8455505371094,294.1499938964844,298.59002685546875,294.9500427246094,299.3068542480469,298.6142578125,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783392935991,1.5023971400296432e-08,0.0010783242760226,-0.0383920669555664,0.0,0.0,0.0,-0.0122608663514256,60.0,16.99293327331543,0.0,-7.92802765658962e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.977737499866636e-05,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,7.35493958927691e-05,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,7.760481094010174e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.000105070452264,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0004984065890312,285.8468322753906,294.1499938964844,298.5711364746094,294.9503173828125,299.29315185546875,298.5984802246094,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631365003064,1.3246181040926784e-08,0.0010631232289597,-0.0337423831224441,0.0,0.0,0.0,-0.0113795427605509,60.0,16.76081085205078,0.0,-7.706060500822788e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,9.977737499866636e-05,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,7.35493958927691e-05,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,7.760481094010174e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.000105070452264,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0004984065890312,285.8468322753906,294.1499938964844,298.5711364746094,294.9503173828125,299.29315185546875,298.5984802246094,286.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631365003064,1.3246181040926784e-08,0.0010631232289597,-0.0337423831224441,0.0,0.0,0.0,-0.0113795427605509,60.0,16.76081085205078,0.0,-7.706060500822788e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.846944885794072e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,7.258527330122888e-05,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.65875302022323e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001036931353155,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0004918733029626,285.8482666015625,294.1499938964844,298.552001953125,294.95068359375,299.2795104980469,298.5829772949219,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616518413859468e-08,0.0010491890134289,-0.0294782128185033,0.0,0.0,0.0,-0.0105716530233621,60.0,16.538572311401367,0.0,-7.505352783709895e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.846944885794072e-05,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,7.258527330122888e-05,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.65875302022323e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001036931353155,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779357910156,0.0,0.0,0.0004918733029626,285.8482666015625,294.1499938964844,298.552001953125,294.95068359375,299.2795104980469,298.5829772949219,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616518413859468e-08,0.0010491890134289,-0.0294782128185033,0.0,0.0,0.0,-0.0105716530233621,60.0,16.538572311401367,0.0,-7.505352783709895e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.734087507240474e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.175336213549599e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,7.570974412374198e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001025046949507,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0004862358618993,285.8498229980469,294.1499938964844,298.5326538085937,294.9511108398437,299.26593017578125,298.5677795410156,286.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175185047,1.0210346346184453e-08,0.0010371649404987,-0.025797551497817,0.0,0.0,0.0,-0.0098745534196496,60.0,16.336484909057617,0.0,-7.334296014960273e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,9.734087507240474e-05,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.175336213549599e-05,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,7.570974412374198e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96905517578125,0.0,0.0,0.0001025046949507,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0004862358618993,285.8498229980469,294.1499938964844,298.5326538085937,294.9511108398437,299.26593017578125,298.5677795410156,286.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175185047,1.0210346346184453e-08,0.0010371649404987,-0.025797551497817,0.0,0.0,0.0,-0.0098745534196496,60.0,16.336484909057617,0.0,-7.334296014960273e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.680888615548612e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,7.136121712392196e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,7.52959749661386e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0001019444825942,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0004835784784518,285.85064697265625,294.1499938964844,298.5229187011719,294.95135498046875,299.2591552734375,298.5602722167969,286.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547508561524864e-09,0.001031499588862,-0.0240621995180845,0.0,0.0,0.0,-0.0095459688454866,60.0,16.241012573242188,0.0,-7.254346456875282e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,9.633170702727512e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,7.100946822902188e-05,299.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,7.49248283682391e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001014419904095,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769592285156,0.0,0.0,0.0004811949038412,285.8515014648437,294.1499938964844,298.5130920410156,294.9515991210937,299.2523498535156,298.55279541015625,286.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.95296370373444e-09,0.0010264127049595,-0.0225054658949375,0.0,0.0,0.0,-0.0092512127012014,60.0,16.149215698242188,0.0,-7.183006545119498e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.555514407111332e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,7.0437032263726e-05,299.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,7.432083657477051e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0001006242309813,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0004773158580064,285.85333251953125,294.1499938964844,298.49334716796875,294.9521789550781,299.2388000488281,298.5380249023437,286.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985403449595196e-09,0.0010181372053921,-0.0199717003852128,0.0,0.0,0.0,-0.0087715415284037,60.0,15.991374015808104,0.0,-7.067662011195355e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.555514407111332e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,7.0437032263726e-05,299.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,7.432083657477051e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0001006242309813,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0004773158580064,285.85333251953125,294.1499938964844,298.49334716796875,294.9521789550781,299.2388000488281,298.5380249023437,286.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985403449595196e-09,0.0010181372053921,-0.0199717003852128,0.0,0.0,0.0,-0.0087715415284037,60.0,15.991374015808104,0.0,-7.067662011195355e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.489325748290868e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,6.994913564994931e-05,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,7.380603346973658e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.992723789764568e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004740096628665,285.8552551269531,294.1499938964844,298.4733581542969,294.9527893066406,299.2251892089844,298.52325439453125,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160737336420198e-09,0.0010110872099176,-0.017811831086874,0.0,0.0,0.0,-0.0083627281710505,60.0,15.853158950805664,0.0,-6.970087440549835e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.489325748290868e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,6.994913564994931e-05,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,7.380603346973658e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.992723789764568e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004740096628665,285.8552551269531,294.1499938964844,298.4733581542969,294.9527893066406,299.2251892089844,298.52325439453125,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110944276675,7.160737336420198e-09,0.0010110872099176,-0.017811831086874,0.0,0.0,0.0,-0.0083627281710505,60.0,15.853158950805664,0.0,-6.970087440549835e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.441677684662864e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,6.959790334803984e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,7.343543256865814e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.942547330865636e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0004716295516118,285.8572998046875,294.1499938964844,298.45318603515625,294.9535217285156,299.2115173339844,298.50830078125,286.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567066002105548e-09,0.0010060099884867,-0.0162568036466836,0.0,0.0,0.0,-0.0080684153363108,60.0,15.73795223236084,0.0,-6.900264537534896e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.441677684662864e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,6.959790334803984e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,7.343543256865814e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685363769531,0.0,0.0,9.942547330865636e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0004716295516118,285.8572998046875,294.1499938964844,298.45318603515625,294.9535217285156,299.2115173339844,298.50830078125,286.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567066002105548e-09,0.0010060099884867,-0.0162568036466836,0.0,0.0,0.0,-0.0080684153363108,60.0,15.73795223236084,0.0,-6.900264537534896e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,9.4130722573027e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,6.93870460963808e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,7.321294833673164e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.912424866342916e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004702006699517,285.8594665527344,294.1499938964844,298.43280029296875,294.95428466796875,299.1977844238281,298.4928894042969,286.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210652436777764e-09,0.0010029611876234,-0.0153231788426637,0.0,0.0,0.0,-0.0078917201608419,60.0,15.648171424865724,0.0,-6.858514467467104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,9.4130722573027e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,6.93870460963808e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,7.321294833673164e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.912424866342916e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0004702006699517,285.8594665527344,294.1499938964844,298.43280029296875,294.95428466796875,299.1977844238281,298.4928894042969,286.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210652436777764e-09,0.0010029611876234,-0.0153231788426637,0.0,0.0,0.0,-0.0078917201608419,60.0,15.648171424865724,0.0,-6.858514467467104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
