time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,9.403074363945052e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,6.931334064574912e-05,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,7.313518290175125e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,9.901895828079432e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0004697012773249,285.8605651855469,294.1499938964844,298.4225158691406,294.9547119140625,299.1908874511719,298.4848937988281,286.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.0860756434522045e-09,0.001001893193461,-0.0149968434125185,0.0,0.0,0.0,-0.0078299492597579,60.0,15.61077880859375,0.0,-6.8439518940977e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.4002163677942e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,6.929227674845606e-05,299.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,7.31129475752823e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,9.898886492010206e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0004695585230365,285.8617248535156,294.1499938964844,298.4122009277344,294.9551696777344,299.1839599609375,298.4768981933594,286.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015949374064,6.05045702428697e-09,0.0010015888838097,-0.0149035360664129,0.0,0.0,0.0,-0.0078122923150658,60.0,15.578481674194336,0.0,-6.839790245294354e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.406107710674404e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,6.933569966349751e-05,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,7.315877155633643e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.90508997347206e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0004698528209701,285.8641052246094,294.1499938964844,298.39141845703125,294.9560852050781,299.16998291015625,298.4595031738281,286.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123837881233385e-09,0.0010022155474871,-0.0150957657024264,0.0,0.0,0.0,-0.00784866604954,60.0,15.540443420410156,0.0,-6.84836436448677e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,9.406107710674404e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,6.933569966349751e-05,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,7.315877155633643e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.90508997347206e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,0.0004698528209701,285.8641052246094,294.1499938964844,298.39141845703125,294.9560852050781,299.16998291015625,298.4595031738281,286.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123837881233385e-09,0.0010022155474871,-0.0150957657024264,0.0,0.0,0.0,-0.00784866604954,60.0,15.540443420410156,0.0,-6.84836436448677e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.418295667273924e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,6.942554318811744e-05,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,7.325356273213401e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.917924762703478e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0004704616731032,285.8666687011719,294.1499938964844,298.37042236328125,294.95709228515625,299.15582275390625,298.44091796875,286.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756768670624305e-09,0.001003514509648,-0.0154935168102383,0.0,0.0,0.0,-0.007923942990601,60.0,15.517892837524414,0.0,-6.866122248538886e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,9.418295667273924e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,6.942554318811744e-05,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666442871094,0.0,0.0,7.325356273213401e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.917924762703478e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0004704616731032,285.8666687011719,294.1499938964844,298.37042236328125,294.95709228515625,299.15582275390625,298.44091796875,286.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756768670624305e-09,0.001003514509648,-0.0154935168102383,0.0,0.0,0.0,-0.007923942990601,60.0,15.517892837524414,0.0,-6.866122248538886e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,9.43374470807612e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,6.953941920073703e-05,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,7.337372517213225e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,9.934193076333032e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0004712333902716,285.86932373046875,294.1499938964844,298.3492126464844,294.95819091796875,299.1415405273437,298.4213562011719,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468138913362509e-09,0.0010051587596535,-0.0159976724535226,0.0,0.0,0.0,-0.008019346743822,60.0,15.50394058227539,0.0,-6.888664216830875e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,9.43374470807612e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,6.953941920073703e-05,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,7.337372517213225e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,9.934193076333032e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0004712333902716,285.86932373046875,294.1499938964844,298.3492126464844,294.95819091796875,299.1415405273437,298.4213562011719,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468138913362509e-09,0.0010051587596535,-0.0159976724535226,0.0,0.0,0.0,-0.008019346743822,60.0,15.50394058227539,0.0,-6.888664216830875e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,9.445983596378936e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,6.962963379919529e-05,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.346891652559862e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.947081707650796e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.000471844774438,285.8721618652344,294.1499938964844,298.3278503417969,294.9593505859375,299.1270446777344,298.40069580078125,286.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064686648547,6.620607173601911e-09,0.0010064620291814,-0.0163970571011304,0.0,0.0,0.0,-0.0080949291586875,60.0,15.493596076965332,0.0,-6.906547866947221e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,9.445983596378936e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,6.962963379919529e-05,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.346891652559862e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.947081707650796e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.000471844774438,285.8721618652344,294.1499938964844,298.3278503417969,294.9593505859375,299.1270446777344,298.40069580078125,286.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064686648547,6.620607173601911e-09,0.0010064620291814,-0.0163970571011304,0.0,0.0,0.0,-0.0080949291586875,60.0,15.493596076965332,0.0,-6.906547866947221e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736022949219,0.0,0.0,9.451474761590362e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,6.967010995140299e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684753417969,0.0,0.0,7.351161912083626e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.952863911166789e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0004721190489362,285.8735656738281,294.1499938964844,298.31707763671875,294.9599304199219,299.11981201171875,298.3904113769531,286.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070600546896,6.689016007754844e-09,0.0010070534190163,-0.0165762417018413,0.0,0.0,0.0,-0.0081288749352097,60.0,15.487793922424316,0.0,-6.914578420946782e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,9.456031693844125e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,6.970370304770768e-05,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,7.354706031037495e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.95766240521334e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791564941406,0.0,0.0,0.0004723466990981,285.875,294.1499938964844,298.3062744140625,294.9605712890625,299.112548828125,298.3800048828125,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745782599182348e-09,0.0010075382888317,-0.0167249348014593,0.0,0.0,0.0,-0.0081570139154791,60.0,15.48158073425293,0.0,-6.92124686452189e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,9.463085734751076e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,6.975569704081863e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,7.36019283067435e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,9.96509043034166e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0004726990882772,285.8780212402344,294.1499938964844,298.28448486328125,294.9618835449219,299.0978088378906,298.3586120605469,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336554193138e-09,0.0010082884691655,-0.0169551074504852,0.0,0.0,0.0,-0.0082005690783262,60.0,15.46830940246582,0.0,-6.9315753137289e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,9.463085734751076e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696044921875,0.0,0.0,6.975569704081863e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,7.36019283067435e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,9.96509043034166e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0004726990882772,285.8780212402344,294.1499938964844,298.28448486328125,294.9618835449219,299.0978088378906,298.3586120605469,286.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336554193138e-09,0.0010082884691655,-0.0169551074504852,0.0,0.0,0.0,-0.0082005690783262,60.0,15.46830940246582,0.0,-6.9315753137289e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.469514043303208e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,6.98030780768022e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,7.365192141151056e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,9.971859253710136e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004730201908387,285.8811950683594,294.1499938964844,298.2625427246094,294.9632873535156,299.0829467773437,298.3369140625,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913724703849766e-09,0.0010089727584272,-0.0171648375689983,0.0,0.0,0.0,-0.0082402620464563,60.0,15.455029487609863,0.0,-6.9409935576914e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.469514043303208e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,6.98030780768022e-05,299.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,7.365192141151056e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,9.971859253710136e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004730201908387,285.8811950683594,294.1499938964844,298.2625427246094,294.9632873535156,299.0829467773437,298.3369140625,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913724703849766e-09,0.0010089727584272,-0.0171648375689983,0.0,0.0,0.0,-0.0082402620464563,60.0,15.455029487609863,0.0,-6.9409935576914e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.4753377197776e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,6.984601350268349e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,7.369721424765885e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.977992158383132e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0004733111418318,285.8844299316406,294.1499938964844,298.2403869628906,294.9647521972656,299.0679931640625,298.3150329589844,286.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986269784903243e-09,0.001009591971524,-0.0173548553138971,0.0,0.0,0.0,-0.0082762194797396,60.0,15.441122055053713,0.0,-6.94953214974703e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770202636719,0.0,0.0,9.4753377197776e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,6.984601350268349e-05,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,7.369721424765885e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,9.977992158383132e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0004733111418318,285.8844299316406,294.1499938964844,298.2403869628906,294.9647521972656,299.0679931640625,298.3150329589844,286.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095989564433,6.986269784903243e-09,0.001009591971524,-0.0173548553138971,0.0,0.0,0.0,-0.0082762194797396,60.0,15.441122055053713,0.0,-6.94953214974703e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.483611938776448e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,6.990700057940558e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,7.37615700927563e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,9.986705117626116e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0004737244744319,285.8877868652344,294.1499938964844,298.21807861328125,294.96630859375,299.0528564453125,298.2926940917969,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104804532602,7.0893397818849735e-09,0.0010104733519256,-0.0176248252391815,0.0,0.0,0.0,-0.0083273164927959,60.0,15.42977237701416,0.0,-6.961672482930227e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.483611938776448e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,6.990700057940558e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,7.37615700927563e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,9.986705117626116e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,0.0004737244744319,285.8877868652344,294.1499938964844,298.21807861328125,294.96630859375,299.0528564453125,298.2926940917969,286.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104804532602,7.0893397818849735e-09,0.0010104733519256,-0.0176248252391815,0.0,0.0,0.0,-0.0083273164927959,60.0,15.42977237701416,0.0,-6.961672482930227e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,9.48878878261894e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,6.994516297709197e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,7.380183524219319e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.992156992666425e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0004739830910693,285.8894958496094,294.1499938964844,298.20684814453125,294.96710205078125,299.0452575683594,298.2814025878906,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110306320711,7.1538330814746595e-09,0.0010110235307365,-0.0177937503904104,0.0,0.0,0.0,-0.0083592813462018,60.0,15.425504684448242,0.0,-6.969273869117387e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,9.494050027569756e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,6.998394383117557e-05,299.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.384275522781536e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,9.997696906793864e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0004742458986584,285.8912353515625,294.1499938964844,298.195556640625,294.9679260253906,299.0376281738281,298.27008056640625,286.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115912882611,7.2193748756888e-09,0.0010115840705111,-0.0179654210805892,0.0,0.0,0.0,-0.0083917742595076,60.0,15.421339988708496,0.0,-6.977003863539721e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,9.509699157206342e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,7.009929686319083e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,7.396446744678542e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0001001417695078,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004750276275444,285.89483642578125,294.1499938964844,298.1728820800781,294.9696350097656,299.0220031738281,298.2449951171875,286.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132568422704,7.414334479705076e-09,0.0010132493916898,-0.0184760559350252,0.0,0.0,0.0,-0.0084884148091077,60.0,15.41604709625244,0.0,-7.00002189546467e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,9.509699157206342e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,7.009929686319083e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,7.396446744678542e-05,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,0.0001001417695078,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004750276275444,285.89483642578125,294.1499938964844,298.1728820800781,294.9696350097656,299.0220031738281,298.2449951171875,286.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132568422704,7.414334479705076e-09,0.0010132493916898,-0.0184760559350252,0.0,0.0,0.0,-0.0084884148091077,60.0,15.41604709625244,0.0,-7.00002189546467e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.531507384963334e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.02600518707186e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.413408457068726e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001003714132821,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0004761169839184,285.89862060546875,294.1499938964844,298.1499938964844,294.971435546875,299.0056457519531,298.21417236328125,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155813070014,7.686026926023715e-09,0.0010155736235901,-0.0191876422613859,0.0,0.0,0.0,-0.0086231091991066,60.0,15.410730361938477,0.0,-7.032161875031306e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.531507384963334e-05,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.02600518707186e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.413408457068726e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001003714132821,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0004761169839184,285.89862060546875,294.1499938964844,298.1499938964844,294.971435546875,299.0056457519531,298.21417236328125,286.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155813070014,7.686026926023715e-09,0.0010155736235901,-0.0191876422613859,0.0,0.0,0.0,-0.0086231091991066,60.0,15.410730361938477,0.0,-7.032161875031306e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,9.555131691740826e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,7.043419464025646e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,7.431783160427585e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001006201928248,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0004772971151396,285.9024353027344,294.1499938964844,298.1086730957031,294.9613952636719,298.9893493652344,298.184326171875,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.98035593163604e-09,0.00101809122134,-0.0199584867805242,0.0,0.0,0.0,-0.0087690250948071,60.0,15.409399032592772,0.0,-7.067063023669108e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,9.555131691740826e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,7.043419464025646e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,7.431783160427585e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001006201928248,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888916015625,0.0,0.0,0.0004772971151396,285.9024353027344,294.1499938964844,298.1086730957031,294.9613952636719,298.9893493652344,298.184326171875,286.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180991375818,7.98035593163604e-09,0.00101809122134,-0.0199584867805242,0.0,0.0,0.0,-0.0087690250948071,60.0,15.409399032592772,0.0,-7.067063023669108e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,9.590591071173547e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,7.069557614158839e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,7.459361950168386e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001009935949696,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.000479068403365,285.9063415527344,294.1499938964844,298.03228759765625,294.9286193847656,298.9720764160156,298.14337158203125,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422133213059624e-09,0.0010218669194728,-0.0211154259741306,0.0,0.0,0.0,-0.0089880228042602,60.0,15.390923500061035,0.0,-7.119610501149509e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,9.590591071173547e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,7.069557614158839e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,7.459361950168386e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001009935949696,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.000479068403365,285.9063415527344,294.1499938964844,298.03228759765625,294.9286193847656,298.9720764160156,298.14337158203125,286.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422133213059624e-09,0.0010218669194728,-0.0211154259741306,0.0,0.0,0.0,-0.0089880228042602,60.0,15.390923500061035,0.0,-7.119610501149509e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,9.610885172151028e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,7.0845169830136e-05,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,7.475146412616596e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0001012073043966,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0004800821188837,285.9083251953125,294.1499938964844,297.98175048828125,294.9041748046875,298.9631042480469,298.1195678710937,286.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674971851974078e-09,0.0010240285191684,-0.0217775329947471,0.0,0.0,0.0,-0.0091133639216423,60.0,15.375357627868652,0.0,-7.14977232973979e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,9.636532195145264e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,7.103422103682533e-05,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,7.495094178011641e-05,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001014773733913,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.0004813632403966,285.9103698730469,294.1499938964844,297.92340087890625,294.8746337890625,298.9532165527344,298.0820617675781,286.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267694015055,8.994502920245395e-09,0.0010267604375258,-0.0226142443716526,0.0,0.0,0.0,-0.0092717679217457,60.0,15.347681045532228,0.0,-7.18798034426982e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.694168693386018e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,7.145907875383273e-05,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,7.539922080468386e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001020843119476,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0004842423077207,285.91455078125,294.1499938964844,297.7846069335937,294.8009338378906,298.931640625,297.99176025390625,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712597837108206e-09,0.0010329004144296,-0.024494444951415,0.0,0.0,0.0,-0.0096277566626667,60.0,15.276581764221191,0.0,-7.274218916109022e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,9.694168693386018e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,7.145907875383273e-05,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,7.539922080468386e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001020843119476,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0004842423077207,285.91455078125,294.1499938964844,297.7846069335937,294.8009338378906,298.931640625,297.99176025390625,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712597837108206e-09,0.0010329004144296,-0.024494444951415,0.0,0.0,0.0,-0.0096277566626667,60.0,15.276581764221191,0.0,-7.274218916109022e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,9.762495756149292e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,7.196274236775935e-05,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,7.593065674882382e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001028038313961,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0004876554303336,285.9188842773437,294.1499938964844,297.6184387207031,294.7089233398437,298.9072570800781,297.8715209960937,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390264153606e-08,0.0010401797480881,-0.0267230980098247,0.0,0.0,0.0,-0.0100497845560312,60.0,15.183547973632812,0.0,-7.377120425644534e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,9.762495756149292e-05,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,7.196274236775935e-05,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,7.593065674882382e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001028038313961,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0004876554303336,285.9188842773437,294.1499938964844,297.6184387207031,294.7089233398437,298.9072570800781,297.8715209960937,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390264153606e-08,0.0010401797480881,-0.0267230980098247,0.0,0.0,0.0,-0.0100497845560312,60.0,15.183547973632812,0.0,-7.377120425644534e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.842663712333888e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,7.25536810932681e-05,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,7.655417721252888e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0001036480389302,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0004916599718853,285.92333984375,294.1499938964844,297.4274597167969,294.60009765625,298.87957763671875,297.71942138671875,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562732993297686e-08,0.0010487199760973,-0.0293374601751565,0.0,0.0,0.0,-0.0105449436232447,60.0,15.069735527038574,0.0,-7.498774579062228e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,9.842663712333888e-05,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,7.25536810932681e-05,299.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,7.655417721252888e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.0001036480389302,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,0.0004916599718853,285.92333984375,294.1499938964844,297.4274597167969,294.60009765625,298.87957763671875,297.71942138671875,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487316176295,1.1562732993297686e-08,0.0010487199760973,-0.0293374601751565,0.0,0.0,0.0,-0.0105449436232447,60.0,15.069735527038574,0.0,-7.498774579062228e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.93754219962284e-05,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,7.325306796701625e-05,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,7.729212666163221e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001046471516019,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0004963993560522,285.927978515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8480834960937,297.534912109375,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744870048209124e-08,0.0010588276199996,-0.0324308462440967,0.0,0.0,0.0,-0.0111309755593538,60.0,14.938825607299805,0.0,-7.644038646503759e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
