time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.93754219962284e-05,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,7.325306796701625e-05,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,7.729212666163221e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945983886719,0.0,0.0,0.0001046471516019,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0004963993560522,285.927978515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8480834960937,297.534912109375,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588403092697,1.2744870048209124e-08,0.0010588276199996,-0.0324308462440967,0.0,0.0,0.0,-0.0111309755593538,60.0,14.938825607299805,0.0,-7.644038646503759e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,9.986928489524872e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,7.36171132302843e-05,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,7.767623901600018e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001051672152243,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0004988663131371,285.9303283691406,294.1499938964844,297.1000366210937,294.40850830078125,298.8310546875,297.433349609375,286.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641035623848,1.3360205386447888e-08,0.0010640902910381,-0.0340406782925128,0.0,0.0,0.0,-0.0114360284060239,60.0,14.86715030670166,0.0,-7.720203143435357e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,0.0001004358782665,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,7.403476047329605e-05,299.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,7.811692194081843e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,0.0001057638655765,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,0.0005016965442337,285.9327087402344,294.1499938964844,296.98126220703125,294.3378295898437,298.8133239746094,297.3241271972656,286.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701455175876,1.4066164233383915e-08,0.0010701314313337,-0.0358872786164283,0.0,0.0,0.0,-0.0117860259488224,60.0,14.792640686035156,0.0,-7.808049673485584e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.000101416328107,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.47574886190705e-05,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,7.887950050644577e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.000106796331238,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0005065941368229,285.9376525878906,294.1499938964844,296.7311706542969,294.1873779296875,298.77313232421875,297.0814208984375,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.5287779930872606e-08,0.0010805705096572,-0.0390818454325199,0.0,0.0,0.0,-0.0123915988951921,60.0,14.612130165100098,0.0,-7.961235581888104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,0.000101416328107,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.47574886190705e-05,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,7.887950050644577e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996643066406,0.0,0.0,0.000106796331238,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0005065941368229,285.9376525878906,294.1499938964844,296.7311706542969,294.1873779296875,298.77313232421875,297.0814208984375,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805858764797,1.5287779930872606e-08,0.0010805705096572,-0.0390818454325199,0.0,0.0,0.0,-0.0123915988951921,60.0,14.612130165100098,0.0,-7.961235581888104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001022093638312,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.534206088166684e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.949630526127294e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001076314365491,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.000510555517394,285.9427490234375,294.1499938964844,296.46649169921875,294.02606201171875,298.72821044921875,296.81982421875,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275894410000546e-08,0.0010890236590057,-0.0416649356484413,0.0,0.0,0.0,-0.0128814689815044,60.0,14.388017654418944,0.0,-8.086227154535663e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0001022093638312,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,7.534206088166684e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.949630526127294e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.0001076314365491,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.000510555517394,285.9427490234375,294.1499938964844,296.46649169921875,294.02606201171875,298.72821044921875,296.81982421875,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890398407354,1.6275894410000546e-08,0.0010890236590057,-0.0416649356484413,0.0,0.0,0.0,-0.0128814689815044,60.0,14.388017654418944,0.0,-8.086227154535663e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001028623737511,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,7.582341640954837e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,8.000420348253101e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001083190873032,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0005138174747116,285.9479675292969,294.1499938964844,296.1897888183594,293.85546875,298.6785888671875,296.5447692871094,286.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089540449433116e-08,0.0010959806386381,-0.0437913239002227,0.0,0.0,0.0,-0.0132848257198929,60.0,14.126962661743164,0.0,-8.189879707742875e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,0.0001028623737511,299.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,7.582341640954837e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,8.000420348253101e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001083190873032,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,0.0005138174747116,285.9479675292969,294.1499938964844,296.1897888183594,293.85546875,298.6785888671875,296.5447692871094,286.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089540449433116e-08,0.0010959806386381,-0.0437913239002227,0.0,0.0,0.0,-0.0132848257198929,60.0,14.126962661743164,0.0,-8.189879707742875e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001034104279824,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,7.622739940416068e-05,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,8.043045818340033e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001088962089852,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0005165550974197,285.9533386230469,294.1499938964844,295.90362548828125,293.67724609375,298.6238098144531,296.2587585449219,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018391232937,1.7772411098349042e-08,0.0011018213117495,-0.0455754958093166,0.0,0.0,0.0,-0.0136233624070882,60.0,13.830419540405272,0.0,-8.27738162456626e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001034104279824,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,7.622739940416068e-05,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,8.043045818340033e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001088962089852,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0005165550974197,285.9533386230469,294.1499938964844,295.90362548828125,293.67724609375,298.6238098144531,296.2587585449219,286.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018391232937,1.7772411098349042e-08,0.0011018213117495,-0.0455754958093166,0.0,0.0,0.0,-0.0136233624070882,60.0,13.830419540405272,0.0,-8.27738162456626e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0001036336034303,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,7.639191608177498e-05,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,8.060404070420191e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.0001091312224161,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0005176698905415,285.9560546875,294.1499938964844,295.7577819824219,293.58575439453125,298.5948486328125,296.1135559082031,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042245896533,1.805049443248663e-08,0.0011042065452784,-0.0463019274175167,0.0,0.0,0.0,-0.0137612568214535,60.0,13.671265602111816,0.0,-8.313146793170746e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,0.000103784026578,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,7.650279439985752e-05,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,8.072103810263798e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0001092896272893,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0005184212932363,285.95880126953125,294.1499938964844,295.6105651855469,293.4930114746094,298.5649108886719,295.9672241210937,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058241361752,1.8237914289898072e-08,0.0011058058589696,-0.0467914901673793,0.0,0.0,0.0,-0.0138541525229811,60.0,13.50417137145996,0.0,-8.33729529858829e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001038026384776,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.651650957996026e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,8.073550998233259e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001093092287192,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0005185143090784,285.9643859863281,294.1499938964844,295.3131408691406,293.30450439453125,298.5005187988281,295.67266845703125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060191318392,1.826108508851121e-08,0.0011060008546337,-0.0468520149588584,0.0,0.0,0.0,-0.0138656236231327,60.0,13.13094711303711,-0.0,-8.340283841334897e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001038026384776,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.651650957996026e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,8.073550998233259e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001093092287192,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,0.0005185143090784,285.9643859863281,294.1499938964844,295.3131408691406,293.30450439453125,298.5005187988281,295.67266845703125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060191318392,1.826108508851121e-08,0.0011060008546337,-0.0468520149588584,0.0,0.0,0.0,-0.0138656236231327,60.0,13.13094711303711,-0.0,-8.340283841334897e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001035634850268,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,7.63402204029262e-05,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,8.054950012592599e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0001090573787223,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0005173196550458,285.9700927734375,294.1499938964844,295.013916015625,293.11346435546875,298.43145751953125,295.3797607421875,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034769704565,1.7963072806992386e-08,0.0011034590424969,-0.0460735633969306,0.0,0.0,0.0,-0.0137179177254438,60.0,12.723017692565918,-0.0,-8.301894638407249e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001035634850268,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,7.63402204029262e-05,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,8.054950012592599e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,0.0001090573787223,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0005173196550458,285.9700927734375,294.1499938964844,295.013916015625,293.11346435546875,298.43145751953125,295.3797607421875,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034769704565,1.7963072806992386e-08,0.0011034590424969,-0.0460735633969306,0.0,0.0,0.0,-0.0137179177254438,60.0,12.723017692565918,-0.0,-8.301894638407249e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001030394923873,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.595396891701967e-05,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,8.014195191208273e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001085055919247,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0005147022893652,285.975830078125,294.1499938964844,294.7154541015625,292.9217529296875,298.3582763671875,295.0920715332031,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978956706821,1.731015153438875e-08,0.0010978783247992,-0.0443677604198455,0.0,0.0,0.0,-0.0133942486718297,60.0,12.28676700592041,-0.0,-8.218096070322647e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001030394923873,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,7.595396891701967e-05,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,8.014195191208273e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001085055919247,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0005147022893652,285.975830078125,294.1499938964844,294.7154541015625,292.9217529296875,298.3582763671875,295.0920715332031,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978956706821,1.731015153438875e-08,0.0010978783247992,-0.0443677604198455,0.0,0.0,0.0,-0.0133942486718297,60.0,12.28676700592041,-0.0,-8.218096070322647e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001022917058435,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,7.540274964412674e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.956033368827775e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.00010771813686,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0005109669291414,285.98162841796875,294.1499938964844,294.4203186035156,292.7311706542969,298.2823791503906,294.8102111816406,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924830012,1.6378370659708708e-08,0.0010899084154516,-0.0419327691197395,0.0,0.0,0.0,-0.0129323136061429,60.0,11.83290195465088,-0.0,-8.099244297454788e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0001022917058435,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,7.540274964412674e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.956033368827775e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.00010771813686,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301818847656,0.0,0.0,0.0005109669291414,285.98162841796875,294.1499938964844,294.4203186035156,292.7311706542969,298.2823791503906,294.8102111816406,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089924830012,1.6378370659708708e-08,0.0010899084154516,-0.0419327691197395,0.0,0.0,0.0,-0.0129323136061429,60.0,11.83290195465088,-0.0,-8.099244297454788e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0001018516413751,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,7.50783656258136e-05,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,7.921806536614895e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001072547311196,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318908691406,0.0,0.0,0.0005087687750346,285.9845275878906,294.1499938964844,294.2748107910156,292.6369323730469,298.2434387207031,294.6721496582031,286.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852369014173,1.58300430541658e-08,0.0010852210689336,-0.0404994934797287,0.0,0.0,0.0,-0.0126604912802577,60.0,11.601612091064451,-0.0,-8.029707032619626e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001013192668324,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,7.4685929575935e-05,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,7.880399061832577e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,0.0001066941113094,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0005061094416305,285.9874267578125,294.1499938964844,294.1310729980469,292.543701171875,298.2032470703125,294.53912353515625,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795557172968,1.5166680356060173e-08,0.001079540583305,-0.0387652106583118,0.0,0.0,0.0,-0.012331592850387,60.0,11.36524486541748,-0.0,-7.945983071522279e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0001002403078018,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,7.3890587373171e-05,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,7.796479621902108e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001055579123203,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0005007198196835,285.9932861328125,294.1499938964844,293.85028076171875,292.3612365722656,298.1212158203125,294.2807006835937,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680634295567,1.3822294420151593e-08,0.0010680495761334,-0.0352494157850742,0.0,0.0,0.0,-0.0116651467978954,60.0,10.895438194274902,-0.0,-7.777646970907881e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,0.0001002403078018,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,7.3890587373171e-05,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,7.796479621902108e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001055579123203,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0005007198196835,285.9932861328125,294.1499938964844,293.85028076171875,292.3612365722656,298.1212158203125,294.2807006835937,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680634295567,1.3822294420151593e-08,0.0010680495761334,-0.0352494157850742,0.0,0.0,0.0,-0.0116651467978954,60.0,10.895438194274902,-0.0,-7.777646970907881e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.91241686278954e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,7.306784391403198e-05,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,7.709668716415763e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001043825686792,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0004951445735059,285.9991455078125,294.1499938964844,293.5804748535156,292.1858215332031,298.0368957519531,294.0357360839844,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561691597104,1.2431606855045633e-08,0.0010561567032709,-0.031611181795597,0.0,0.0,0.0,-0.0109757166355848,60.0,10.435626983642578,-0.0,-7.605407859045955e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.91241686278954e-05,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,7.306784391403198e-05,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,7.709668716415763e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001043825686792,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0004951445735059,285.9991455078125,294.1499938964844,293.5804748535156,292.1858215332031,298.0368957519531,294.0357360839844,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561691597104,1.2431606855045633e-08,0.0010561567032709,-0.031611181795597,0.0,0.0,0.0,-0.0109757166355848,60.0,10.435626983642578,-0.0,-7.605407859045955e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,9.810012124944478e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,7.23129851394333e-05,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,7.63002026360482e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001033041917253,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004900292260572,286.0050354003906,294.1499938964844,293.32421875,292.0195007324219,297.9502868652344,293.8053283691406,286.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452573187649,1.1155671053586502e-08,0.001045246142894,-0.0282720681279897,0.0,0.0,0.0,-0.0103431809693574,60.0,9.996520042419434,-0.0,-7.449074956866752e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,9.810012124944478e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370178222656,0.0,0.0,7.23129851394333e-05,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,7.63002026360482e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0001033041917253,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0004900292260572,286.0050354003906,294.1499938964844,293.32421875,292.0195007324219,297.9502868652344,293.8053283691406,286.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452573187649,1.1155671053586502e-08,0.001045246142894,-0.0282720681279897,0.0,0.0,0.0,-0.0103431809693574,60.0,9.996520042419434,-0.0,-7.449074956866752e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.724994743010028e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.168629235820845e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.56389563321136e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001024089215206,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0004857824533246,286.0109558105469,294.1499938964844,293.0840759277344,291.8643493652344,297.8615417480469,293.5892944335937,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361985769122,1.0096389502223246e-08,0.0010361884487792,-0.0254992228001356,0.0,0.0,0.0,-0.0098180500790476,60.0,9.590411186218262,-0.0,-7.320520012399356e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,9.724994743010028e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,7.168629235820845e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,7.56389563321136e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,0.0001024089215206,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0004857824533246,286.0109558105469,294.1499938964844,293.0840759277344,291.8643493652344,297.8615417480469,293.5892944335937,286.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361985769122,1.0096389502223246e-08,0.0010361884487792,-0.0254992228001356,0.0,0.0,0.0,-0.0098180500790476,60.0,9.590411186218262,-0.0,-7.320520012399356e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,9.686560224508868e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,7.140297384466976e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.534001633757725e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0001020041818264,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004838625900447,286.013916015625,294.1499938964844,292.9708557128906,291.7915954589844,297.816650390625,293.4847106933594,286.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321058798581,9.617513896387209e-09,0.0010320963338017,-0.0242454893887043,0.0,0.0,0.0,-0.0095806643366813,60.0,9.396743774414062,-0.0,-7.262769230464984e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.655814210418612e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,7.117633504094556e-05,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04473876953125,0.0,0.0,7.510087743867189e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001016804162645,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0004823267809115,286.0168762207031,294.1499938964844,292.86260986328125,291.7224426269531,297.7714233398437,293.382568359375,286.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288275079801,9.234433662186348e-09,0.0010288183111697,-0.0232424810528755,0.0,0.0,0.0,-0.0093907434493303,60.0,9.212739944458008,-0.0,-7.216736719328767e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,9.618189505999908e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.089899008860812e-05,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,7.480824569938704e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001012842039926,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0004804473719559,286.0228881835937,294.1499938964844,292.662353515625,291.5959777832031,297.6794128417969,293.1884765625,287.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248153703287,8.765645098662844e-09,0.0010248066391795,-0.0220149680972099,0.0,0.0,0.0,-0.0091583291068673,60.0,8.892154693603516,-0.0,-7.160603843203718e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,9.618189505999908e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.089899008860812e-05,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,7.480824569938704e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001012842039926,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.0004804473719559,286.0228881835937,294.1499938964844,292.662353515625,291.5959777832031,297.6794128417969,293.1884765625,287.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248153703287,8.765645098662844e-09,0.0010248066391795,-0.0220149680972099,0.0,0.0,0.0,-0.0091583291068673,60.0,8.892154693603516,-0.0,-7.160603843203718e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,9.592594869900496e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,7.071032450767234e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,7.460917549906299e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001010146806947,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0004791688988916,286.0289306640625,294.1499938964844,292.48590087890625,291.487060546875,297.586181640625,293.00439453125,287.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220893891528,8.446749077961613e-09,0.0010220808908343,-0.02117988653481,0.0,0.0,0.0,-0.0090002436190843,60.0,8.610394477844238,-0.0,-7.122543621562728e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,9.592594869900496e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,7.071032450767234e-05,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,7.460917549906299e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001010146806947,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0004791688988916,286.0289306640625,294.1499938964844,292.48590087890625,291.487060546875,297.586181640625,293.00439453125,287.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220893891528,8.446749077961613e-09,0.0010220808908343,-0.02117988653481,0.0,0.0,0.0,-0.0090002436190843,60.0,8.610394477844238,-0.0,-7.122543621562728e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,9.57818192546256e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.060407369863242e-05,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,7.449706754414365e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001008629042189,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0004784489283338,286.0350646972656,294.1499938964844,292.3358154296875,291.3978881835937,297.4921875,292.8313293457031,287.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267155848784569e-09,0.0010205433936789,-0.0207095760852098,0.0,0.0,0.0,-0.008911202661693,60.0,8.369993209838867,-0.0,-7.101154864130876e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,9.57818192546256e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.060407369863242e-05,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,7.449706754414365e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.0001008629042189,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0004784489283338,286.0350646972656,294.1499938964844,292.3358154296875,291.3978881835937,297.4921875,292.8313293457031,287.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205516591668,8.267155848784569e-09,0.0010205433936789,-0.0207095760852098,0.0,0.0,0.0,-0.008911202661693,60.0,8.369993209838867,-0.0,-7.101154864130876e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
