time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.5698720542714e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,7.054281741147861e-05,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,7.443243521265686e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001007753962767,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0004780338495038,286.0412292480469,294.1499938964844,292.214599609375,291.33062744140625,297.3977966308594,292.67266845703125,287.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163612008615928e-09,0.0010196573566645,-0.0204384122043848,0.0,0.0,0.0,-0.0088598690927028,60.0,8.172011375427246,-0.0,-7.088836895263739e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,9.5698720542714e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,7.054281741147861e-05,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,7.443243521265686e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001007753962767,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,0.0004780338495038,286.0412292480469,294.1499938964844,292.214599609375,291.33062744140625,297.3977966308594,292.67266845703125,287.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163612008615928e-09,0.0010196573566645,-0.0204384122043848,0.0,0.0,0.0,-0.0088598690927028,60.0,8.172011375427246,-0.0,-7.088836895263739e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,9.567756205797195e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,7.052722503431141e-05,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,7.441598427249119e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,0.0001007531172945,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004779281734954,286.0443420410156,294.1499938964844,292.1656494140625,291.3058776855469,297.3505859375,292.5990295410156,287.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137252649476068e-09,0.0010194333735853,-0.020369378849864,0.0,0.0,0.0,-0.0088468082249164,60.0,8.088906288146973,-0.0,-7.085702691256301e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,9.567000233801082e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06463623046875,0.0,0.0,7.052165165077895e-05,299.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,7.441009802278131e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001007451573968,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0004778903967235,286.0474853515625,294.1499938964844,292.1248474121094,291.28741455078125,297.3034973144531,292.5306396484375,287.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127821971015692e-09,0.0010193525813519,-0.0203446839004755,0.0,0.0,0.0,-0.0088421320542693,60.0,8.018065452575684,-0.0,-7.084582165362009e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.568966925144196e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,7.05361453583464e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,7.442539208568633e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001007658647722,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0004779886512551,286.0538024902344,294.1499938964844,292.06915283203125,291.2704162597656,297.2099304199219,292.41143798828125,287.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542643934488,60.0,7.912355422973633,-0.0,-7.087493258950418e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.568966925144196e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,7.05361453583464e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06903076171875,0.0,0.0,7.442539208568633e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,0.0001007658647722,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0004779886512551,286.0538024902344,294.1499938964844,292.06915283203125,291.2704162597656,297.2099304199219,292.41143798828125,287.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152311714582083e-09,0.0010195602662861,-0.0204088184982538,0.0,0.0,0.0,-0.0088542643934488,60.0,7.912355422973633,-0.0,-7.087493258950418e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,9.575036528985947e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.058088522171602e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,7.447259849868715e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001008297767839,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0004782918549608,286.0601806640625,294.1499938964844,292.04998779296875,291.28173828125,297.1174621582031,292.3146057128906,287.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,7.852097511291504,-0.0,-7.096486598356935e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,9.575036528985947e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,7.058088522171602e-05,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,7.447259849868715e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0001008297767839,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0004782918549608,286.0601806640625,294.1499938964844,292.04998779296875,291.28173828125,297.1174621582031,292.3146057128906,287.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,7.852097511291504,-0.0,-7.096486598356935e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,9.581758786225691e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.063044176902622e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,7.452488353010267e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001009005718515,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0004786276840604,286.0666198730469,294.1499938964844,292.04998779296875,291.3076477050781,297.0267333984375,292.2449645996094,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311671351179939e-09,0.0010209229076281,-0.0208261534571647,0.0,0.0,0.0,-0.0089332656934857,60.0,7.832057476043701,-0.0,-7.10645338131144e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,9.581758786225691e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.063044176902622e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,7.452488353010267e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001009005718515,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0004786276840604,286.0666198730469,294.1499938964844,292.04998779296875,291.3076477050781,297.0267333984375,292.2449645996094,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311671351179939e-09,0.0010209229076281,-0.0208261534571647,0.0,0.0,0.0,-0.0089332656934857,60.0,7.832057476043701,-0.0,-7.10645338131144e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,9.579375182511284e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,7.061287033138797e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,7.450634439010173e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0001008754697977,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.00047850862029,286.0731201171875,294.1499938964844,292.04998779296875,291.3329772949219,296.93780517578125,292.19842529296875,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206804145127,8.281969776646747e-09,0.0010206721490249,-0.0207483693957328,0.0,0.0,0.0,-0.0089185573160648,60.0,7.82574987411499,-0.0,-7.102917720658297e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,9.579375182511284e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,7.061287033138797e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,7.450634439010173e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0001008754697977,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883178710937,0.0,0.0,0.00047850862029,286.0731201171875,294.1499938964844,292.04998779296875,291.3329772949219,296.93780517578125,292.19842529296875,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206804145127,8.281969776646747e-09,0.0010206721490249,-0.0207483693957328,0.0,0.0,0.0,-0.0089185573160648,60.0,7.82574987411499,-0.0,-7.102917720658297e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.575393778504804e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,7.058351911837235e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,7.447537063853815e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.000100833538454,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0004783097247127,286.076416015625,294.1499938964844,292.04998779296875,291.3454284667969,296.8937072753906,292.1784362792969,287.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202566627413,8.232354353765459e-09,0.0010202485136687,-0.0206184331327676,0.0,0.0,0.0,-0.0088939638808369,60.0,7.823885917663574,-0.0,-7.097013110524132e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,9.56755393417552e-05,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,7.052572618704289e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,7.44143981137313e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001007509854389,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,0.0004779181326739,286.0797119140625,294.1499938964844,292.04998779296875,291.35772705078125,296.8506774902344,292.164306640625,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13466893845316e-09,0.001019409741275,-0.0203626155853271,0.0,0.0,0.0,-0.0088455202057957,60.0,7.822118759155273,-0.0,-7.085395736794453e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,9.55315917963162e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,7.041962089715526e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,7.430244295392185e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001005994054139,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004771991225425,286.0863037109375,294.1499938964844,292.04998779296875,291.3818664550781,296.7650146484375,292.1376953125,287.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955319958341533e-09,0.0010178786469623,-0.0198929160833358,0.0,0.0,0.0,-0.0087566217407584,60.0,7.819509506225586,-0.0,-7.064090823405422e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,9.55315917963162e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,7.041962089715526e-05,299.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,7.430244295392185e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,0.0001005994054139,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004771991225425,286.0863037109375,294.1499938964844,292.04998779296875,291.3818664550781,296.7650146484375,292.1376953125,287.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178865632042,7.955319958341533e-09,0.0010178786469623,-0.0198929160833358,0.0,0.0,0.0,-0.0087566217407584,60.0,7.819509506225586,-0.0,-7.064090823405422e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.5477000286337e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.03793775755912e-05,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,7.425997318932787e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0001005419107968,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0004769264196511,286.0929870605469,294.1499938964844,292.04998779296875,291.4053649902344,296.6811828613281,292.11553955078125,287.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173030896112,7.887289932284602e-09,0.0010172951733693,-0.0197147503495216,0.0,0.0,0.0,-0.0087228873744606,60.0,7.822392463684082,-0.0,-7.056018347384453e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,9.5477000286337e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.03793775755912e-05,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,7.425997318932787e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976257324219,0.0,0.0,0.0001005419107968,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0004769264196511,286.0929870605469,294.1499938964844,292.04998779296875,291.4053649902344,296.6811828613281,292.11553955078125,287.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173030896112,7.887289932284602e-09,0.0010172951733693,-0.0197147503495216,0.0,0.0,0.0,-0.0087228873744606,60.0,7.822392463684082,-0.0,-7.056018347384453e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.562027116771787e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.048498810036108e-05,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,7.43714117561467e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001006927850539,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0004776421119458,286.0997314453125,294.1499938964844,292.04998779296875,291.42822265625,296.5989074707031,292.09979248046875,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188318556174,8.065786261113317e-09,0.0010188238229602,-0.0201822165399789,0.0,0.0,0.0,-0.0088113872334361,60.0,7.837178707122803,-0.0,-7.077209573935761e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.562027116771787e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,7.048498810036108e-05,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,7.43714117561467e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001006927850539,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0004776421119458,286.0997314453125,294.1499938964844,292.04998779296875,291.42822265625,296.5989074707031,292.09979248046875,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188318556174,8.065786261113317e-09,0.0010188238229602,-0.0201822165399789,0.0,0.0,0.0,-0.0088113872334361,60.0,7.837178707122803,-0.0,-7.077209573935761e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.606881940271704e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.081562944222242e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,7.472027937183157e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,0.0001011651256703,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0004798826994374,286.1065673828125,294.1499938964844,292.04998779296875,291.45037841796875,296.5169677734375,292.08642578125,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236072121188,8.624629010967055e-09,0.0010235985973849,-0.0216457024216651,0.0,0.0,0.0,-0.009088410064578,60.0,7.865280628204346,-0.0,-7.143761848737995e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.606881940271704e-05,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,7.081562944222242e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,7.472027937183157e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,0.0001011651256703,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,0.0004798826994374,286.1065673828125,294.1499938964844,292.04998779296875,291.45037841796875,296.5169677734375,292.08642578125,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236072121188,8.624629010967055e-09,0.0010235985973849,-0.0216457024216651,0.0,0.0,0.0,-0.009088410064578,60.0,7.865280628204346,-0.0,-7.143761848737995e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,9.634014713810755e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,7.101563096512109e-05,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077880859375,0.0,0.0,7.493131124647334e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094665527344,0.0,0.0,0.0001014508452499,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,0.0004812380066141,286.1099853515625,294.1499938964844,292.04998779296875,291.4612121582031,296.4763488769531,292.0804748535156,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264954762533,8.962667052969664e-09,0.0010264865122735,-0.0225308835506439,0.0,0.0,0.0,-0.0092559764161705,60.0,7.882439136505127,-0.0,-7.184169703577936e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.707207937026396e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,7.155515777412802e-05,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,7.550058944616467e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,0.0001022216019919,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0004848941753152,286.11346435546875,294.1499938964844,292.04998779296875,291.47186279296875,296.4358215332031,292.0751953125,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342936730012,9.874597139969412e-09,0.0010342837776988,-0.0249185767024755,0.0,0.0,0.0,-0.0097080571576952,60.0,7.91801643371582,-0.0,-7.293745341030444e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.946779027814046e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.332112727453932e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,7.736392581136897e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001047444093273,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0004968612338416,286.1205444335937,294.1499938964844,292.04998779296875,291.4925842285156,296.3544616699219,292.0655822753906,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598144726827,1.2859524112229792e-08,0.001059801550582,-0.0327308252453804,0.0,0.0,0.0,-0.011187782511115,60.0,8.039299011230469,-0.0,-7.658202605398402e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,9.946779027814046e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.332112727453932e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,7.736392581136897e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001047444093273,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0004968612338416,286.1205444335937,294.1499938964844,292.04998779296875,291.4925842285156,296.3544616699219,292.0655822753906,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598144726827,1.2859524112229792e-08,0.001059801550582,-0.0327308252453804,0.0,0.0,0.0,-0.011187782511115,60.0,8.039299011230469,-0.0,-7.658202605398402e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001031119973049,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.6007388997823e-05,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,8.01983114797622e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.000108581931272,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0005150648066774,286.1279296875,294.1499938964844,292.04998779296875,291.5126037597656,296.27203369140625,292.0582275390625,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986394481733,1.7400173746295877e-08,0.001098621985875,-0.0446029976010322,0.0,0.0,0.0,-0.0134387454017996,60.0,8.244282722473145,-0.0,-8.229628178924031e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,0.0001031119973049,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,7.6007388997823e-05,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,8.01983114797622e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,0.000108581931272,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0005150648066774,286.1279296875,294.1499938964844,292.04998779296875,291.5126037597656,296.27203369140625,292.0582275390625,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986394481733,1.7400173746295877e-08,0.001098621985875,-0.0446029976010322,0.0,0.0,0.0,-0.0134387454017996,60.0,8.244282722473145,-0.0,-8.229628178924031e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001074098690878,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.917549373814836e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,8.354109741048887e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0001131077951868,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0005365335382521,286.1356811523437,294.1499938964844,292.04998779296875,291.5318298339844,296.1878356933594,292.0538024902344,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444325791671,2.27555680964997e-08,0.0011444097617641,-0.0585812851786613,0.0,0.0,0.0,-0.0160936173051595,60.0,8.519145965576172,-0.0,-8.929971784255032e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,0.0001074098690878,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.917549373814836e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,8.354109741048887e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0001131077951868,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.0005365335382521,286.1356811523437,294.1499938964844,292.04998779296875,291.5318298339844,296.1878356933594,292.0538024902344,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444325791671,2.27555680964997e-08,0.0011444097617641,-0.0585812851786613,0.0,0.0,0.0,-0.0160936173051595,60.0,8.519145965576172,-0.0,-8.929971784255032e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.000111221030238,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,8.198483556043357e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,8.650533709442243e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001171211333712,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.0005555710522457,286.1437683105469,294.1499938964844,292.04998779296875,291.55029296875,296.1023254394531,292.05145263671875,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850465089082,2.750477534618767e-08,0.0011850190348923,-0.070949487388134,0.0,0.0,0.0,-0.0184479989111423,60.0,8.806835174560547,-0.0,-9.574926451705325e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,0.000111221030238,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,8.198483556043357e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,8.650533709442243e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001171211333712,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.0005555710522457,286.1437683105469,294.1499938964844,292.04998779296875,291.55029296875,296.1023254394531,292.05145263671875,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850465089082,2.750477534618767e-08,0.0011850190348923,-0.070949487388134,0.0,0.0,0.0,-0.0184479989111423,60.0,8.806835174560547,-0.0,-9.574926451705325e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1375732421875,0.0,0.0,0.0001125847702496,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,8.299009641632438e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,8.756602619541809e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001185572255053,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0005623832112178,286.1479187011719,294.1499938964844,292.04998779296875,291.5592041015625,296.059326171875,292.0509033203125,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995852692052,2.9204246132508164e-08,0.0011995561653748,-0.0753679201006889,0.0,0.0,0.0,-0.0192905273288488,60.0,8.933703422546387,-0.0,-9.811171963747257e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,0.0001134065605583,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,8.359586354345083e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,8.820519724395126e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,0.0001194226060761,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.000566488248296,286.1521301269531,294.1499938964844,292.04998779296875,291.56793212890625,296.0165100097656,292.050537109375,287.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208335510455,3.0228346048488675e-08,0.0012083052424713,-0.0780284106731414,0.0,0.0,0.0,-0.0197981782257556,60.0,9.036356925964355,-0.0,-9.95492257516162e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0001116598141379,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,8.230827370425686e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,8.684660861035809e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001175831930595,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0005577628617174,286.1605224609375,294.1499938964844,292.04998779296875,291.5847473144531,295.9328308105469,292.0502014160156,287.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897372314706,2.8051546863139265e-08,0.001189709175378,-0.0723714753985405,0.0,0.0,0.0,-0.018719132989645,60.0,9.091806411743164,-0.0,-9.65061843771764e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,0.0001116598141379,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,8.230827370425686e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,8.684660861035809e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001175831930595,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0005577628617174,286.1605224609375,294.1499938964844,292.04998779296875,291.5847473144531,295.9328308105469,292.0502014160156,287.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897372314706,2.8051546863139265e-08,0.001189709175378,-0.0723714753985405,0.0,0.0,0.0,-0.018719132989645,60.0,9.091806411743164,-0.0,-9.65061843771764e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,0.0001075345426215,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,7.926739635877311e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,8.36380640976131e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001132390825659,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0005371563602238,286.1686706542969,294.1499938964844,292.04998779296875,291.6007080078125,295.8537292480469,292.0500793457031,287.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457877699285,2.2910874974968465e-08,0.0011457649525254,-0.0589861683547496,0.0,0.0,0.0,-0.0161707457154989,60.0,8.944685935974121,-0.0,-8.95070400019904e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,0.0001075345426215,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,7.926739635877311e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,8.36380640976131e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15155029296875,0.0,0.0,0.0001132390825659,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0005371563602238,286.1686706542969,294.1499938964844,292.04998779296875,291.6007080078125,295.8537292480469,292.0500793457031,287.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457877699285,2.2910874974968465e-08,0.0011457649525254,-0.0589861683547496,0.0,0.0,0.0,-0.0161707457154989,60.0,8.944685935974121,-0.0,-8.95070400019904e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0001028392871376,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,7.580636156490073e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,7.998619548743591e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.000108294749225,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0005137026309967,286.176513671875,294.1499938964844,292.04998779296875,291.6158142089844,295.77947998046875,292.050048828125,287.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957611957564,1.7060296286786073e-08,0.0010957440827041,-0.0437148958444595,0.0,0.0,0.0,-0.0132703967392444,60.0,8.693705558776855,-0.0,-8.186141542410041e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
