time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583557128906,0.0,0.0,0.0001028392871376,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,7.580636156490073e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,7.998619548743591e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,0.000108294749225,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0005137026309967,286.176513671875,294.1499938964844,292.04998779296875,291.6158142089844,295.77947998046875,292.050048828125,287.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957611957564,1.7060296286786073e-08,0.0010957440827041,-0.0437148958444595,0.0,0.0,0.0,-0.0132703967392444,60.0,8.693705558776855,-0.0,-8.186141542410041e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.877976117422804e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,7.281394209712744e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.682877912884578e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001040198694681,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0004934244789183,286.18408203125,294.1499938964844,292.04998779296875,291.6300048828125,295.7096252441406,292.0500183105469,287.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525047546252,1.2002160154622745e-08,0.0010524927638471,-0.0304874274879694,0.0,0.0,0.0,-0.010762863792479,60.0,8.423223495483398,-0.0,-7.552608138894358e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.877976117422804e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,7.281394209712744e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.682877912884578e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0001040198694681,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0004934244789183,286.18408203125,294.1499938964844,292.04998779296875,291.6300048828125,295.7096252441406,292.0500183105469,287.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525047546252,1.2002160154622745e-08,0.0010524927638471,-0.0304874274879694,0.0,0.0,0.0,-0.010762863792479,60.0,8.423223495483398,-0.0,-7.552608138894358e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.722194954520091e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,7.166562863858417e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,7.561715028714389e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001023794247885,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.169189453125,0.0,0.0,0.0004856429586652,286.18780517578125,294.1499938964844,292.04998779296875,291.6367492675781,295.676025390625,292.0500183105469,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359033476561,1.0061211419554184e-08,0.0010358932195231,-0.0254071224480867,0.0,0.0,0.0,-0.0098006380721926,60.0,8.30245304107666,-0.0,-7.316268835211305e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.601438068784772e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,7.077548798406497e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,7.46779260225594e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001011077984003,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0004796108987648,286.19146728515625,294.1499938964844,292.04998779296875,291.6432800292969,295.6431884765625,292.0500183105469,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230344487354,8.556665598291602e-09,0.0010230258340016,-0.0214677210897207,0.0,0.0,0.0,-0.0090547604486346,60.0,8.198446273803711,-0.0,-7.135650292866559e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.460580622544512e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,6.973717972869053e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,7.358236325671896e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,9.962449985323474e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0004725748149212,286.19873046875,294.1499938964844,292.04998779296875,291.6556396484375,295.5791320800781,292.0500183105469,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080219944939,6.801698759772988e-09,0.0010080152424052,-0.0168714020401239,0.0,0.0,0.0,-0.008184727281332,60.0,8.049148559570312,-0.0,-6.927818674284937e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.460580622544512e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,6.973717972869053e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,7.358236325671896e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,9.962449985323474e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,0.0004725748149212,286.19873046875,294.1499938964844,292.04998779296875,291.6556396484375,295.5791320800781,292.0500183105469,287.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080219944939,6.801698759772988e-09,0.0010080152424052,-0.0168714020401239,0.0,0.0,0.0,-0.008184727281332,60.0,8.049148559570312,-0.0,-6.927818674284937e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.444315946893768e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,6.961728649912402e-05,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.345586345763877e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,9.945322381099686e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.000471762381494,286.2059936523437,294.1499938964844,292.04998779296875,291.6670227050781,295.5164794921875,292.0500183105469,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062834480777,6.59904797473132e-09,0.0010062769288197,-0.0163405835628509,0.0,0.0,0.0,-0.008084237575531,60.0,7.980486869812012,-0.0,-6.90401762426518e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.444315946893768e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,6.961728649912402e-05,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.345586345763877e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,9.945322381099686e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.000471762381494,286.2059936523437,294.1499938964844,292.04998779296875,291.6670227050781,295.5164794921875,292.0500183105469,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062834480777,6.59904797473132e-09,0.0010062769288197,-0.0163405835628509,0.0,0.0,0.0,-0.008084237575531,60.0,7.980486869812012,-0.0,-6.90401762426518e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,9.526670328341424e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.02243487467058e-05,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,7.40963951102458e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001003204524749,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0004758761206176,286.2133178710937,294.1499938964844,292.04998779296875,291.67742919921875,295.45458984375,292.0500183105469,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150565067306,7.625089004648089e-09,0.0010150489397346,-0.0190280470997095,0.0,0.0,0.0,-0.0085928821936249,60.0,7.988374710083008,-0.0,-7.024947024092398e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,9.526670328341424e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,7.02243487467058e-05,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,7.40963951102458e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0001003204524749,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.0004758761206176,286.2133178710937,294.1499938964844,292.04998779296875,291.67742919921875,295.45458984375,292.0500183105469,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150565067306,7.625089004648089e-09,0.0010150489397346,-0.0190280470997095,0.0,0.0,0.0,-0.0085928821936249,60.0,7.988374710083008,-0.0,-7.024947024092398e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.674508328316732e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,7.131411257432774e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.524624379584566e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0001018772600218,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0004832609265577,286.2207946777344,294.1499938964844,292.04998779296875,291.68682861328125,295.3929748535156,292.0500183105469,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308068012818,9.46701916859638e-09,0.0010307973716408,-0.0238514710217714,0.0,0.0,0.0,-0.0095059964805841,60.0,8.054030418395996,-0.0,-7.244669575356967e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,9.674508328316732e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,7.131411257432774e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.524624379584566e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0001018772600218,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.0004832609265577,286.2207946777344,294.1499938964844,292.04998779296875,291.68682861328125,295.3929748535156,292.0500183105469,287.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308068012818,9.46701916859638e-09,0.0010307973716408,-0.0238514710217714,0.0,0.0,0.0,-0.0095059964805841,60.0,8.054030418395996,-0.0,-7.244669575356967e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,9.76100127445534e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,7.195168291218579e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,7.591897156089544e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,0.0001027880716719,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0004875814483966,286.224609375,294.1499938964844,292.04998779296875,291.691162109375,295.3622131347656,292.0500183105469,287.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400228202342,1.0544659367894836e-08,0.0010400123428553,-0.0266727283596992,0.0,0.0,0.0,-0.0100402301177382,60.0,8.102272033691406,-0.0,-7.374787003300298e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.848717309068888e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.25982608855702e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,7.660120172658935e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.000103711761767,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,0.000491963000968,286.2284545898437,294.1499938964844,292.04998779296875,291.6952209472656,295.3314208984375,292.0500183105469,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493686422705,1.1637545149767448e-08,0.0010493570007383,-0.0295332539826631,0.0,0.0,0.0,-0.010582017712295,60.0,8.155660629272461,-0.0,-7.50792636949882e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0001000897827907,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.377959991572425e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,7.784767512930557e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,0.0001053993837558,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0004999683587811,286.2362670898437,294.1499938964844,292.04998779296875,291.7025756835937,295.27001953125,292.04998779296875,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664449073374,1.3634329221190455e-08,0.0010664311703294,-0.0347577594220638,0.0,0.0,0.0,-0.0115719083696603,60.0,8.263911247253418,-0.0,-7.75425590404666e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0001000897827907,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.377959991572425e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,7.784767512930557e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,0.0001053993837558,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0004999683587811,286.2362670898437,294.1499938964844,292.04998779296875,291.7025756835937,295.27001953125,292.04998779296875,287.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664449073374,1.3634329221190455e-08,0.0010664311703294,-0.0347577594220638,0.0,0.0,0.0,-0.0115719083696603,60.0,8.263911247253418,-0.0,-7.75425590404666e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0001014022927847,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,7.474709855159745e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,7.886852108640596e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001067815246642,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0005065246950834,286.24420166015625,294.1499938964844,292.04998779296875,291.7088317871094,295.2089233398437,292.04998779296875,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804304620251,1.5269696618247508e-08,0.0010804152116179,-0.0390345677733421,0.0,0.0,0.0,-0.0123826311901211,60.0,8.364276885986328,-0.0,-7.958956871334524e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089233398437,0.0,0.0,0.0001014022927847,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,7.474709855159745e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,7.886852108640596e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001067815246642,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,0.0005065246950834,286.24420166015625,294.1499938964844,292.04998779296875,291.7088317871094,295.2089233398437,292.04998779296875,287.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804304620251,1.5269696618247508e-08,0.0010804152116179,-0.0390345677733421,0.0,0.0,0.0,-0.0123826311901211,60.0,8.364276885986328,-0.0,-7.958956871334524e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001022896321956,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.54011853132397e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,7.955867476994172e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0001077159395208,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0005109570920467,286.2522277832031,294.1499938964844,292.04998779296875,291.7140197753906,295.1484069824219,292.04998779296875,287.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898873442783,1.6375315325944942e-08,0.001089870929718,-0.0419247932732105,0.0,0.0,0.0,-0.0129307424649596,60.0,8.442020416259766,-0.0,-8.098857762206536e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001022896321956,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,7.54011853132397e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,7.955867476994172e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,0.0001077159395208,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0005109570920467,286.2522277832031,294.1499938964844,292.04998779296875,291.7140197753906,295.1484069824219,292.04998779296875,287.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898873442783,1.6375315325944942e-08,0.001089870929718,-0.0419247932732105,0.0,0.0,0.0,-0.0129307424649596,60.0,8.442020416259766,-0.0,-8.098857762206536e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0001029097766149,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,7.585831917822361e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,8.004100527614355e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0001083689785446,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0005140548455528,286.2603454589844,294.1499938964844,292.04998779296875,291.71807861328125,295.0886535644531,292.04998779296875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964948451146,1.7148012787515654e-08,0.0010964777320623,-0.0439441204071044,0.0,0.0,0.0,-0.0133137991651892,60.0,8.496835708618164,-0.0,-8.197354617323074e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,0.0001029097766149,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,7.585831917822361e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,8.004100527614355e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0001083689785446,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0005140548455528,286.2603454589844,294.1499938964844,292.04998779296875,291.71807861328125,295.0886535644531,292.04998779296875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964948451146,1.7148012787515654e-08,0.0010964777320623,-0.0439441204071044,0.0,0.0,0.0,-0.0133137991651892,60.0,8.496835708618164,-0.0,-8.197354617323074e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.0001031888605211,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,7.606403960380703e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,8.02580761956051e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001086628690245,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,0.0005154489772394,286.2644348144531,294.1499938964844,292.04998779296875,291.7196960449219,295.05908203125,292.04998779296875,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994694894179,1.7495754178753486e-08,0.0010994520271196,-0.044852714985609,0.0,0.0,0.0,-0.0134861934930086,60.0,8.51888656616211,-0.0,-8.241875804060329e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275390625,0.0,0.0,0.0001034157903632,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,7.623131386935711e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,8.043457637540996e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0001089018333004,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,0.000516582513228,286.2685546875,294.1499938964844,292.04998779296875,291.72100830078125,295.02978515625,292.04998779296875,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018944205716,1.7778516436806058e-08,0.0011018766090273,-0.045591440051794,0.0,0.0,0.0,-0.0136264041066169,60.0,8.537334442138672,-0.0,-8.278165353203806e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001034423839882,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,7.625091529916972e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,8.045525464694947e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0001089298384613,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0005167154013179,286.2767639160156,294.1499938964844,292.04998779296875,291.7228088378906,294.971923828125,292.04998779296875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021711397916,1.7811634833719836e-08,0.0011021533282473,-0.0456779673695564,0.0,0.0,0.0,-0.0136427897959947,60.0,8.55392074584961,-0.0,-8.282422214733742e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001034423839882,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2316589355469,0.0,0.0,7.625091529916972e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,8.045525464694947e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0001089298384613,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0005167154013179,286.2767639160156,294.1499938964844,292.04998779296875,291.7228088378906,294.971923828125,292.04998779296875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021711397916,1.7811634833719836e-08,0.0011021533282473,-0.0456779673695564,0.0,0.0,0.0,-0.0136427897959947,60.0,8.55392074584961,-0.0,-8.282422214733742e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,0.0001033225053106,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,7.616254879394546e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,8.036201325012371e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,0.0001088036005967,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0005161165609024,286.2850036621094,294.1499938964844,292.04998779296875,291.723388671875,294.9153747558594,292.04998779296875,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008939472958,1.7662248552596793e-08,0.0011008762521669,-0.0452876985073089,0.0,0.0,0.0,-0.0135687347501516,60.0,8.549151420593262,-0.0,-8.263234718697279e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,0.0001033225053106,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,7.616254879394546e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,8.036201325012371e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,0.0001088036005967,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,0.0005161165609024,286.2850036621094,294.1499938964844,292.04998779296875,291.723388671875,294.9153747558594,292.04998779296875,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008939472958,1.7662248552596793e-08,0.0011008762521669,-0.0452876985073089,0.0,0.0,0.0,-0.0135687347501516,60.0,8.549151420593262,-0.0,-8.263234718697279e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.000103221151221,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,7.608783926116303e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,8.028318552533165e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.0001086968695744,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0005156102706678,286.29327392578125,294.1499938964844,292.04998779296875,291.723388671875,294.85992431640625,292.04998779296875,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099813147448,1.7535949581315435e-08,0.0010997955687344,-0.0449577309191226,0.0,0.0,0.0,-0.0135061191394925,60.0,8.53693962097168,-0.0,-8.247029370522797e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.000103221151221,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,7.608783926116303e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,8.028318552533165e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.0001086968695744,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0005156102706678,286.29327392578125,294.1499938964844,292.04998779296875,291.723388671875,294.85992431640625,292.04998779296875,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099813147448,1.7535949581315435e-08,0.0010997955687344,-0.0449577309191226,0.0,0.0,0.0,-0.0135061191394925,60.0,8.53693962097168,-0.0,-8.247029370522797e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.000103148020571,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,7.603393169119954e-05,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,8.022630208870396e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.000108619860839,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0005152450175955,286.3015441894531,294.1499938964844,292.04998779296875,291.723388671875,294.8058166503906,292.04998779296875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990343289449,1.7444818922740524e-08,0.0010990168666467,-0.0447196327149868,0.0,0.0,0.0,-0.0134609444066882,60.0,8.523164749145508,-0.0,-8.235346626861428e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.000103148020571,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,7.603393169119954e-05,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,8.022630208870396e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,0.000108619860839,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0005152450175955,286.3015441894531,294.1499938964844,292.04998779296875,291.723388671875,294.8058166503906,292.04998779296875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990343289449,1.7444818922740524e-08,0.0010990168666467,-0.0447196327149868,0.0,0.0,0.0,-0.0134609444066882,60.0,8.523164749145508,-0.0,-8.235346626861428e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,0.0001031159117701,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,7.60102630010806e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,8.020133100217208e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25555419921875,0.0,0.0,0.000108586049464,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0005150845972821,286.3056945800781,294.1499938964844,292.04998779296875,291.723388671875,294.7790832519531,292.04998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986926499754,1.7404806484933033e-08,0.0010986753040924,-0.044615089893341,0.0,0.0,0.0,-0.0134411109611392,60.0,8.516203880310059,-0.0,-8.230220061022919e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,0.0001030905768857,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,7.5991585617885e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,8.018162770895287e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587890625,0.0,0.0,0.0001085593685274,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0005149580538272,286.309814453125,294.1499938964844,292.04998779296875,291.723388671875,294.75262451171875,292.04998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984223335981,1.7373229965755854e-08,0.0010984049877151,-0.0445325896143913,0.0,0.0,0.0,-0.0134254563599824,60.0,8.50941276550293,-0.0,-8.226174941228238e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001030550411087,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,7.596539217047393e-05,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,8.015398634597659e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001085219482774,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0005147805786691,286.318115234375,294.1499938964844,292.04998779296875,291.723388671875,294.7004699707031,292.04998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980431688949,1.7328945389749606e-08,0.0010980258230119,-0.0444168783724308,0.0,0.0,0.0,-0.0134034994989633,60.0,8.496517181396484,-0.0,-8.220504099654138e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.0001030550411087,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,7.596539217047393e-05,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,8.015398634597659e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,0.0001085219482774,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0005147805786691,286.318115234375,294.1499938964844,292.04998779296875,291.723388671875,294.7004699707031,292.04998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980431688949,1.7328945389749606e-08,0.0010980258230119,-0.0444168783724308,0.0,0.0,0.0,-0.0134034994989633,60.0,8.496517181396484,-0.0,-8.220504099654138e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0001030365310725,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,7.595174974994734e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,8.013958722585812e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.000108502455987,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0005146881449036,286.326416015625,294.1499938964844,292.04998779296875,291.723388671875,294.6493530273437,292.04998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978458449244,1.7305870514405797e-08,0.0010978284990414,-0.0443565882742404,0.0,0.0,0.0,-0.0133920600637793,60.0,8.484529495239258,-0.0,-8.217550373501582e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0001030365310725,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,7.595174974994734e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,8.013958722585812e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.000108502455987,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.0005146881449036,286.326416015625,294.1499938964844,292.04998779296875,291.723388671875,294.6493530273437,292.04998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978458449244,1.7305870514405797e-08,0.0010978284990414,-0.0443565882742404,0.0,0.0,0.0,-0.0133920600637793,60.0,8.484529495239258,-0.0,-8.217550373501582e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
