time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0001030344647006,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,7.595022179884836e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,8.013797923922539e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0001085002731997,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0005146777839399,286.3347473144531,294.1499938964844,292.04998779296875,291.723388671875,294.5992431640625,292.04998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978237260133,1.730328236249079e-08,0.0010978063801303,-0.0443498268723487,0.0,0.0,0.0,-0.0133907776325941,60.0,8.473487854003906,-0.0,-8.217218550043982e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0001030344647006,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,7.595022179884836e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,8.013797923922539e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0001085002731997,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,0.0005146777839399,286.3347473144531,294.1499938964844,292.04998779296875,291.723388671875,294.5992431640625,292.04998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978237260133,1.730328236249079e-08,0.0010978063801303,-0.0443498268723487,0.0,0.0,0.0,-0.0133907776325941,60.0,8.473487854003906,-0.0,-8.217218550043982e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001030463172355,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,7.5958960223943e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,8.014719787752256e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.000108512758743,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0005147370393387,286.3431091308594,294.1499938964844,292.04998779296875,291.723388671875,294.55010986328125,292.04998779296875,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979498038068,1.7318045664183046e-08,0.0010979325743392,-0.044388398528099,0.0,0.0,0.0,-0.0133980959653854,60.0,8.463319778442383,-0.0,-8.219108593721104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,0.0001030463172355,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,7.5958960223943e-05,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,8.014719787752256e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851257324219,0.0,0.0,0.000108512758743,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,0.0005147370393387,286.3431091308594,294.1499938964844,292.04998779296875,291.723388671875,294.55010986328125,292.04998779296875,287.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979498038068,1.7318045664183046e-08,0.0010979325743392,-0.044388398528099,0.0,0.0,0.0,-0.0133980959653854,60.0,8.463319778442383,-0.0,-8.219108593721104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001030571729643,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,7.596695650136098e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873229980469,0.0,0.0,8.015563798835501e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,0.0001085241892724,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,0.0005147912306711,286.3472595214844,294.1499938964844,292.04998779296875,291.723388671875,294.52587890625,292.04998779296875,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980657534673,1.7331561963374046e-08,0.0010980484075844,-0.0444237142801284,0.0,0.0,0.0,-0.0134047977626323,60.0,8.458555221557617,-0.0,-8.220839475825414e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001030709318001,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,7.597709918627515e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,8.016634092200547e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.000108538675704,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.0005148599739186,286.3514404296875,294.1499938964844,292.04998779296875,291.723388671875,294.5018920898437,292.04998779296875,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982123203575,1.7348702030517416e-08,0.0010981949744746,-0.0444685034453868,0.0,0.0,0.0,-0.0134132951498031,60.0,8.453983306884766,-0.0,-8.223034342336177e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0001031062929541,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,7.600316894240677e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,8.019384404178709e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,0.000108575921331,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0005150366341695,286.3598022460937,294.1499938964844,292.04998779296875,291.723388671875,294.4546203613281,292.04998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098588691093,1.739275745649138e-08,0.00109857134521,-0.044583611190319,0.0,0.0,0.0,-0.0134351337328553,60.0,8.445371627807617,-0.0,-8.228676762200848e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992553710937,0.0,0.0,0.0001031062929541,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,7.600316894240677e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,8.019384404178709e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,0.000108575921331,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0005150366341695,286.3598022460937,294.1499938964844,292.04998779296875,291.723388671875,294.4546203613281,292.04998779296875,287.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098588691093,1.739275745649138e-08,0.00109857134521,-0.044583611190319,0.0,0.0,0.0,-0.0134351337328553,60.0,8.445371627807617,-0.0,-8.228676762200848e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0001031506762956,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,7.603588164784014e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,8.022836118470877e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001086226548068,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0005152583471499,286.3681945800781,294.1499938964844,292.04998779296875,291.723388671875,294.4082336425781,292.04998779296875,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990615701302,1.7448050115831393e-08,0.001099044107832,-0.0447280742228031,0.0,0.0,0.0,-0.0134625434875488,60.0,8.43741226196289,-0.0,-8.235760873276379e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0001031506762956,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,7.603588164784014e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,8.022836118470877e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052062988281,0.0,0.0,0.0001086226548068,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0005152583471499,286.3681945800781,294.1499938964844,292.04998779296875,291.723388671875,294.4082336425781,292.04998779296875,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990615701302,1.7448050115831393e-08,0.001099044107832,-0.0447280742228031,0.0,0.0,0.0,-0.0134625434875488,60.0,8.43741226196289,-0.0,-8.235760873276379e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0001032023646985,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,7.6073978561908e-05,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,8.026856085052714e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001086770789697,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.000515516498126,286.3765869140625,294.1499938964844,292.04998779296875,291.723388671875,294.3627624511719,292.04998779296875,287.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996120981872,1.7512437722189134e-08,0.0010995946358889,-0.0448963046073913,0.0,0.0,0.0,-0.0134944636374711,60.0,8.430000305175781,-0.0,-8.244014537694967e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0001032023646985,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,7.6073978561908e-05,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,8.026856085052714e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001086770789697,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.000515516498126,286.3765869140625,294.1499938964844,292.04998779296875,291.723388671875,294.3627624511719,292.04998779296875,287.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996120981872,1.7512437722189134e-08,0.0010995946358889,-0.0448963046073913,0.0,0.0,0.0,-0.0134944636374711,60.0,8.430000305175781,-0.0,-8.244014537694967e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.0001032595755532,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,7.611615001223981e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,8.031306060729548e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0001087373238988,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0005158022977411,286.385009765625,294.1499938964844,292.04998779296875,291.723388671875,294.3181457519531,292.04998779296875,287.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583717593083747e-08,0.0011002040700986,-0.0450825281441211,0.0,0.0,0.0,-0.0135297989472746,60.0,8.423027992248535,-0.0,-8.253156380533255e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.0001032595755532,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,7.611615001223981e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,8.031306060729548e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0001087373238988,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0005158022977411,286.385009765625,294.1499938964844,292.04998779296875,291.723388671875,294.3181457519531,292.04998779296875,287.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583717593083747e-08,0.0011002040700986,-0.0450825281441211,0.0,0.0,0.0,-0.0135297989472746,60.0,8.423027992248535,-0.0,-8.253156380533255e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0001032898580888,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,7.613847992615774e-05,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,8.03366128820926e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.000108769221697,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,0.0005159536376595,286.3891906738281,294.1499938964844,292.04998779296875,291.723388671875,294.296142578125,292.04998779296875,287.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005443520843,1.7621450965066288e-08,0.0011005267733708,-0.0451811142265796,0.0,0.0,0.0,-0.0135485064238309,60.0,8.419684410095215,-0.0,-8.257998018734727e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0001033208100125,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,7.616129005327821e-05,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,8.036068174988031e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,0.0001088018034351,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0005161081789992,286.3934020996094,294.1499938964844,292.04998779296875,291.723388671875,294.2743530273437,292.04998779296875,287.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008740402758,1.766000501390863e-08,0.0011008564615622,-0.0452818423509597,0.0,0.0,0.0,-0.0135676190257072,60.0,8.416403770446777,-0.0,-8.262946948889296e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001033836524584,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,7.620761607540771e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,8.040956890909001e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001088679855456,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,0.0005164221511222,286.40185546875,294.1499938964844,292.04998779296875,291.723388671875,294.2314453125,292.04998779296875,287.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015435447916,1.7738308599746233e-08,0.0011015258496627,-0.0454864054918289,0.0,0.0,0.0,-0.0136064365506172,60.0,8.409965515136719,-0.0,-8.273001128600299e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,0.0001033836524584,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,7.620761607540771e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,8.040956890909001e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001088679855456,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,0.0005164221511222,286.40185546875,294.1499938964844,292.04998779296875,291.723388671875,294.2314453125,292.04998779296875,287.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015435447916,1.7738308599746233e-08,0.0011015258496627,-0.0454864054918289,0.0,0.0,0.0,-0.0136064365506172,60.0,8.409965515136719,-0.0,-8.273001128600299e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.0001034473316394,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,7.625455327797681e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,8.045909635256976e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001089350480469,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0005167402559891,286.4102783203125,294.1499938964844,292.04998779296875,291.723388671875,294.1893005371094,292.04998779296875,287.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817644248907527e-08,0.001102204201743,-0.0456936694681644,0.0,0.0,0.0,-0.0136457672342658,60.0,8.403655052185059,-0.0,-8.283194574687516e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.0001034473316394,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,7.625455327797681e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,8.045909635256976e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,0.0001089350480469,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0005167402559891,286.4102783203125,294.1499938964844,292.04998779296875,291.723388671875,294.1893005371094,292.04998779296875,287.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817644248907527e-08,0.001102204201743,-0.0456936694681644,0.0,0.0,0.0,-0.0136457672342658,60.0,8.403655052185059,-0.0,-8.283194574687516e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001035097666317,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.630057370988652e-05,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,8.05076488177292e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0001090007935999,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0005170521326363,286.4187316894531,294.1499938964844,292.04998779296875,291.723388671875,294.1479187011719,292.04998779296875,287.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028872104361,1.7895429138548025e-08,0.0011028692824766,-0.0458968691527843,0.0,0.0,0.0,-0.0136843277141451,60.0,8.397343635559082,-0.0,-8.293194753150601e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001035097666317,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.630057370988652e-05,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,8.05076488177292e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,0.0001090007935999,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0005170521326363,286.4187316894531,294.1499938964844,292.04998779296875,291.723388671875,294.1479187011719,292.04998779296875,287.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028872104361,1.7895429138548025e-08,0.0011028692824766,-0.0458968691527843,0.0,0.0,0.0,-0.0136843277141451,60.0,8.397343635559082,-0.0,-8.293194753150601e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0001035692985169,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,7.634445501025766e-05,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,8.055395301198587e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001090634759748,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0005173495155759,286.4271850585937,294.1499938964844,292.04998779296875,291.723388671875,294.1073303222656,292.04998779296875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035214411094,1.7969595589306664e-08,0.0011035033967345,-0.0460906140506267,0.0,0.0,0.0,-0.0137210944667458,60.0,8.390918731689453,-0.0,-8.302735210463652e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,0.0001035692985169,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,7.634445501025766e-05,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,8.055395301198587e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0001090634759748,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0005173495155759,286.4271850585937,294.1499938964844,292.04998779296875,291.723388671875,294.1073303222656,292.04998779296875,287.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035214411094,1.7969595589306664e-08,0.0011035033967345,-0.0460906140506267,0.0,0.0,0.0,-0.0137210944667458,60.0,8.390918731689453,-0.0,-8.302735210463652e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001035974710248,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,7.636522786924616e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,8.057586819631979e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0001090931473299,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0005174902617,286.4314270019531,294.1499938964844,292.04998779296875,291.723388671875,294.0873413085937,292.04998779296875,287.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038214433938,1.800470172952373e-08,0.0011038033990189,-0.0461823195219039,0.0,0.0,0.0,-0.0137384971603751,60.0,8.387630462646484,-0.0,-8.307252841177616e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36083984375,0.0,0.0,0.0001036242392729,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,7.63849529903382e-05,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,8.059668471105397e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001091213343897,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.0005176239646971,286.4356689453125,294.1499938964844,292.04998779296875,291.723388671875,294.0675354003906,292.04998779296875,287.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041065445169,1.8038045723756123e-08,0.001104088500142,-0.0462694205343723,0.0,0.0,0.0,-0.0137550272047519,60.0,8.384269714355469,-0.0,-8.311545229844344e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001036730245687,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,7.642091804882511e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.063462883001193e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0001091727026505,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0005178676219657,286.4441223144531,294.1499938964844,292.04998779296875,291.723388671875,294.0284423828125,292.04998779296875,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046264553442,1.80988237730162e-08,0.0011046084109693,-0.0464281849563121,0.0,0.0,0.0,-0.013785159215331,60.0,8.377281188964844,-0.0,-8.31937185807874e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001036730245687,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,7.642091804882511e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,8.063462883001193e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0001091727026505,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,0.0005178676219657,286.4441223144531,294.1499938964844,292.04998779296875,291.723388671875,294.0284423828125,292.04998779296875,287.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046264553442,1.80988237730162e-08,0.0011046084109693,-0.0464281849563121,0.0,0.0,0.0,-0.013785159215331,60.0,8.377281188964844,-0.0,-8.31937185807874e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0001037138499668,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,7.645101140951738e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,8.066637383308262e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.000109215696284,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0005180715816095,286.4526062011719,294.1499938964844,292.04998779296875,291.723388671875,293.9900817871094,292.04998779296875,287.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050613829866,1.81496844220419e-08,0.0011050432221964,-0.0465610362589359,0.0,0.0,0.0,-0.013810371980071,60.0,8.369819641113281,-0.0,-8.325923772645184e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,0.0001037138499668,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,7.645101140951738e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,8.066637383308262e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0,0.000109215696284,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0005180715816095,286.4526062011719,294.1499938964844,292.04998779296875,291.723388671875,293.9900817871094,292.04998779296875,287.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050613829866,1.81496844220419e-08,0.0011050432221964,-0.0465610362589359,0.0,0.0,0.0,-0.013810371980071,60.0,8.369819641113281,-0.0,-8.325923772645184e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001037451729644,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,7.647409802302718e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,8.069074101513252e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0001092486854759,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.000518228043802,286.4610900878906,294.1499938964844,292.04998779296875,291.723388671875,293.9524841308594,292.04998779296875,287.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053951457142,1.8188710981803524e-08,0.001105376984924,-0.0466629788279533,0.0,0.0,0.0,-0.0138297192752361,60.0,8.361788749694824,-0.0,-8.33095370467163e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001037451729644,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,7.647409802302718e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,8.069074101513252e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,0.0001092486854759,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.000518228043802,286.4610900878906,294.1499938964844,292.04998779296875,291.723388671875,293.9524841308594,292.04998779296875,287.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053951457142,1.8188710981803524e-08,0.001105376984924,-0.0466629788279533,0.0,0.0,0.0,-0.0138297192752361,60.0,8.361788749694824,-0.0,-8.33095370467163e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001037652473314,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,7.648889732081443e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,8.070635522017255e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0001092698221327,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0005183283356018,286.4695739746094,294.1499938964844,292.04998779296875,291.723388671875,293.91558837890625,292.04998779296875,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056090006604,1.821371675703176e-08,0.0011055908398702,-0.0467282980680465,0.0,0.0,0.0,-0.0138421161100268,60.0,8.353062629699707,-0.0,-8.334176726521036e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001037652473314,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,7.648889732081443e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,8.070635522017255e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0001092698221327,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0005183283356018,286.4695739746094,294.1499938964844,292.04998779296875,291.723388671875,293.91558837890625,292.04998779296875,287.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056090006604,1.821371675703176e-08,0.0011055908398702,-0.0467282980680465,0.0,0.0,0.0,-0.0138421161100268,60.0,8.353062629699707,-0.0,-8.334176726521036e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.0001037698821164,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,7.649230974493548e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,8.070995681919158e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,0.0001092746970243,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0005183515022508,286.4737854003906,294.1499938964844,292.04998779296875,291.723388671875,293.8974609375,292.04998779296875,287.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056580115109,1.821948103497561e-08,0.0011056398507207,-0.0467433519661426,0.0,0.0,0.0,-0.0138449715450406,60.0,8.348358154296875,-0.0,-8.334919954222644e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0001037714537233,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,7.649347389815375e-05,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,8.071117918007076e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0001092763559427,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0005183593602851,286.47802734375,294.1499938964844,292.04998779296875,291.723388671875,293.8794860839844,292.04998779296875,287.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056745424866,1.822144035656948e-08,0.0011056563816964,-0.0467484705150127,0.0,0.0,0.0,-0.0138459419831633,60.0,8.343451499938965,-0.0,-8.335172907436572e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,0.000103769431007,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,7.649198232684284e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,8.07096075732261e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.0001092742240871,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0005183492321521,286.4824523925781,294.1499938964844,292.04998779296875,291.723388671875,293.8609924316406,292.04998779296875,287.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056528892368,1.8218910824430168e-08,0.0011056347284466,-0.0467418618500232,0.0,0.0,0.0,-0.0138446884229779,60.0,8.338113784790039,-0.0,-8.334846768320858e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.0001037652764352,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,7.648891914868727e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,8.07063770480454e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.0001092698585125,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0005183285102248,286.48651123046875,294.1499938964844,292.04998779296875,291.723388671875,293.843994140625,292.04998779296875,287.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056093499064,1.821373807331384e-08,0.0011055911891162,-0.0467283502221107,0.0,0.0,0.0,-0.0138421272858977,60.0,8.333066940307617,-0.0,-8.33417956869198e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001037413458107,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,7.647127495147288e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,8.068776514846832e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001092446545953,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0005182089516893,286.4949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.8092041015625,292.04998779296875,287.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053542839363,1.8183909489266625e-08,0.0011053361231461,-0.0466504357755184,0.0,0.0,0.0,-0.0138273397460579,60.0,8.32154369354248,-0.0,-8.330334821948784e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
