time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,0.0001037413458107,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,7.647127495147288e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,8.068776514846832e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001092446545953,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0005182089516893,286.4949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.8092041015625,292.04998779296875,287.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053542839363,1.8183909489266625e-08,0.0011053361231461,-0.0466504357755184,0.0,0.0,0.0,-0.0138273397460579,60.0,8.32154369354248,-0.0,-8.330334821948784e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0001036999819916,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,7.644078868906945e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,8.06555908638984e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0001092010934371,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0005180023727007,286.5034484863281,294.1499938964844,292.04998779296875,291.723388671875,293.7751159667969,292.04998779296875,287.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049135355278,1.8132361390144083e-08,0.0011048953747376,-0.0465157888829708,0.0,0.0,0.0,-0.0138017861172556,60.0,8.308876991271973,-0.0,-8.32369195791216e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0001036999819916,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,7.644078868906945e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,8.06555908638984e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0001092010934371,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0005180023727007,286.5034484863281,294.1499938964844,292.04998779296875,291.723388671875,293.7751159667969,292.04998779296875,287.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049135355278,1.8132361390144083e-08,0.0011048953747376,-0.0465157888829708,0.0,0.0,0.0,-0.0138017861172556,60.0,8.308876991271973,-0.0,-8.32369195791216e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0001036386529449,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,7.639557588845491e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,8.060788968577981e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0001091365120373,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0005176960257813,286.51190185546875,294.1499938964844,292.04998779296875,291.723388671875,293.7417297363281,292.04998779296875,287.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042600963264,1.805593363712888e-08,0.0011042420519515,-0.0463161505758762,0.0,0.0,0.0,-0.0137638980522751,60.0,8.294909477233887,-0.0,-8.31384809885094e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0001036386529449,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,7.639557588845491e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,8.060788968577981e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,0.0001091365120373,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0005176960257813,286.51190185546875,294.1499938964844,292.04998779296875,291.723388671875,293.7417297363281,292.04998779296875,287.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042600963264,1.805593363712888e-08,0.0011042420519515,-0.0463161505758762,0.0,0.0,0.0,-0.0137638980522751,60.0,8.294909477233887,-0.0,-8.31384809885094e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,0.0001035982641042,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42645263671875,0.0,0.0,7.636580266989768e-05,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,8.057647210080177e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,0.0001090939767891,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,0.0005174942780286,286.51611328125,294.1499938964844,292.04998779296875,291.723388671875,293.725341796875,292.04998779296875,287.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038293596357,1.8005600566084468e-08,0.0011038113152608,-0.046184666454792,0.0,0.0,0.0,-0.0137389441952109,60.0,8.287281036376953,-0.0,-8.307368659643546e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,0.0001035535824485,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,7.633287168573588e-05,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,8.054172212723643e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0001090469304472,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,0.000517271051649,286.52032470703125,294.1499938964844,292.04998779296875,291.723388671875,293.7091064453125,292.04998779296875,287.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033526388928,1.7949925990023985e-08,0.0011033347109332,-0.0460392348468303,0.0,0.0,0.0,-0.0137113416567444,60.0,8.279345512390137,-0.0,-8.300204257238877e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0001034504748531,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.625686703249812e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,8.04615265224129e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0001089383513317,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0005167560302652,286.5287780761719,294.1499938964844,292.04998779296875,291.723388671875,293.677001953125,292.04998779296875,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022551916539,1.7821447428900683e-08,0.0011022373801097,-0.0457036010921001,0.0,0.0,0.0,-0.0136476550251245,60.0,8.262613296508789,-0.0,-8.283683428089716e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386901855469,0.0,0.0,0.0001034504748531,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,7.625686703249812e-05,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,8.04615265224129e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0001089383513317,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44012451171875,0.0,0.0,0.0005167560302652,286.5287780761719,294.1499938964844,292.04998779296875,291.723388671875,293.677001953125,292.04998779296875,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022551916539,1.7821447428900683e-08,0.0011022373801097,-0.0457036010921001,0.0,0.0,0.0,-0.0136476550251245,60.0,8.262613296508789,-0.0,-8.283683428089716e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0001033175940392,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,7.615891081513837e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,8.035817154450342e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001087984201149,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.0005160922883078,286.53717041015625,294.1499938964844,292.04998779296875,291.723388671875,293.6455993652344,292.04998779296875,287.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008392320945,1.7655866102472828e-08,0.0011008215369656,-0.045271024107933,0.0,0.0,0.0,-0.013565570116043,60.0,8.243978500366211,-0.0,-8.262415462922945e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,0.0001033175940392,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,7.615891081513837e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,8.035817154450342e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,0.0001087984201149,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.0005160922883078,286.53717041015625,294.1499938964844,292.04998779296875,291.723388671875,293.6455993652344,292.04998779296875,287.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008392320945,1.7655866102472828e-08,0.0011008215369656,-0.045271024107933,0.0,0.0,0.0,-0.013565570116043,60.0,8.243978500366211,-0.0,-8.262415462922945e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,0.0001031410356517,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,7.602876576129347e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,8.022085239645094e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.0001086124975699,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0005152103258296,286.5455627441406,294.1499938964844,292.04998779296875,291.723388671875,293.6148376464844,292.04998779296875,287.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989581933245,1.7435864307913107e-08,0.0010989407310262,-0.0446962378919124,0.0,0.0,0.0,-0.0134565075859427,60.0,8.222917556762695,-0.0,-8.234199100343177e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,0.0001031410356517,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,7.602876576129347e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,8.022085239645094e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,0.0001086124975699,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,0.0005152103258296,286.5455627441406,294.1499938964844,292.04998779296875,291.723388671875,293.6148376464844,292.04998779296875,287.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989581933245,1.7435864307913107e-08,0.0010989407310262,-0.0446962378919124,0.0,0.0,0.0,-0.0134565075859427,60.0,8.222917556762695,-0.0,-8.234199100343177e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001028988117468,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,7.585021376144141e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,8.003244874998927e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001083574170479,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0005140003631822,286.5539245605469,294.1499938964844,292.04998779296875,291.723388671875,293.5847473144531,292.04998779296875,287.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963773820549,1.7134038188260092e-08,0.0010963601525872,-0.0439076013863086,0.0,0.0,0.0,-0.013306881301105,60.0,8.198138236999512,-0.0,-8.195567602342636e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001028988117468,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,7.585021376144141e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,8.003244874998927e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001083574170479,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0005140003631822,286.5539245605469,294.1499938964844,292.04998779296875,291.723388671875,293.5847473144531,292.04998779296875,287.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963773820549,1.7134038188260092e-08,0.0010963601525872,-0.0439076013863086,0.0,0.0,0.0,-0.013306881301105,60.0,8.198138236999512,-0.0,-8.195567602342636e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46368408203125,0.0,0.0,0.0001027467296808,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,7.573810580652207e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,7.991416350705549e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0001081972732208,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,0.0005132406949996,286.55810546875,294.1499938964844,292.04998779296875,291.723388671875,293.570068359375,292.04998779296875,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094756880775,1.6944538216989713e-08,0.0010947398841381,-0.0434124171733856,0.0,0.0,0.0,-0.0132129378616809,60.0,8.183738708496094,-0.0,-8.171359411335288e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,0.0001025853780447,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,7.561916572740301e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659118652344,0.0,0.0,7.978866779012606e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.0001080273577827,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.000512434693519,286.562255859375,294.1499938964844,292.04998779296875,291.723388671875,293.555419921875,292.04998779296875,287.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930380085483,1.6743486597192714e-08,0.0010930212447419,-0.0428870134055614,0.0,0.0,0.0,-0.0131132714450359,60.0,8.168792724609375,-0.0,-8.145714502916236e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,0.0001023746590362,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,7.546383858425543e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,7.962477684486657e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001078054629033,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,0.0005113821243867,286.5672607421875,294.1499938964844,292.04998779296875,291.723388671875,293.5380249023437,292.04998779296875,287.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907949181273,1.648092862183148e-08,0.0010907785035669,-0.0422008261084556,0.0,0.0,0.0,-0.0129831219092011,60.0,8.149675369262695,-0.0,-8.112284888284196e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0001022180367726,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.534839096479118e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,7.950296276248991e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,0.0001076405314961,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.000510599813424,286.570556640625,294.1499938964844,292.04998779296875,291.723388671875,293.52667236328125,292.04998779296875,287.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891262209042,1.628577628309813e-08,0.0010891099227592,-0.0416907630860805,0.0,0.0,0.0,-0.0128863770514726,60.0,8.135677337646484,-0.0,-8.087481973007017e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001017935937852,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,7.503551751142368e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,7.917283801361918e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001071935694199,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0005084795993752,286.57879638671875,294.1499938964844,292.04998779296875,291.723388671875,293.49859619140625,292.04998779296875,287.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846040677279,1.575691044308769e-08,0.0010845883516594,-0.0403083227574825,0.0,0.0,0.0,-0.01262419950217,60.0,8.098551750183105,-0.0,-8.020456476742768e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0001017935937852,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,7.503551751142368e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,7.917283801361918e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0001071935694199,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0005084795993752,286.57879638671875,294.1499938964844,292.04998779296875,291.723388671875,293.49859619140625,292.04998779296875,287.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846040677279,1.575691044308769e-08,0.0010845883516594,-0.0403083227574825,0.0,0.0,0.0,-0.01262419950217,60.0,8.098551750183105,-0.0,-8.020456476742768e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0001013152796076,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,7.468293915735558e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,7.880081102484837e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,0.0001066898839781,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,0.0005060903495177,286.5870056152344,294.1499938964844,292.04998779296875,291.723388671875,293.47119140625,292.04998779296875,287.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795079870149,1.516093206532787e-08,0.0010794927366077,-0.0387501791119575,0.0,0.0,0.0,-0.0123287495225667,60.0,8.057568550109863,-0.0,-7.945259028474538e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0001013152796076,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,7.468293915735558e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,7.880081102484837e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,0.0001066898839781,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,0.0005060903495177,286.5870056152344,294.1499938964844,292.04998779296875,291.723388671875,293.47119140625,292.04998779296875,287.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795079870149,1.516093206532787e-08,0.0010794927366077,-0.0387501791119575,0.0,0.0,0.0,-0.0123287495225667,60.0,8.057568550109863,-0.0,-7.945259028474538e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,0.0001007907339953,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,7.429627294186503e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,7.839283352950588e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0001061375078279,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0005034701316617,286.5951538085937,294.1499938964844,292.04998779296875,291.723388671875,293.4444580078125,292.04998779296875,287.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073918887414,1.4507344658909462e-08,0.0010739044519141,-0.0370411053299903,0.0,0.0,0.0,-0.0120047405362129,60.0,8.013089179992676,-0.0,-7.863199869007077e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,0.0001007907339953,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,7.429627294186503e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,7.839283352950588e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0001061375078279,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0005034701316617,286.5951538085937,294.1499938964844,292.04998779296875,291.723388671875,293.4444580078125,292.04998779296875,287.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073918887414,1.4507344658909462e-08,0.0010739044519141,-0.0370411053299903,0.0,0.0,0.0,-0.0120047405362129,60.0,8.013089179992676,-0.0,-7.863199869007077e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0001005127342068,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,7.409135287161916e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,7.817661389708519e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0001058447669493,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.0005020814714953,286.5992126464844,294.1499938964844,292.04998779296875,291.723388671875,293.4312744140625,292.04998779296875,287.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709566995501,1.4160965733367448e-08,0.0010709426132962,-0.0361352264881134,0.0,0.0,0.0,-0.011833026073873,60.0,7.989829063415527,-0.0,-7.81988376274967e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0001002272474579,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,7.388091034954414e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,7.795456622261554e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0001055441316566,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0005006554420106,286.603271484375,294.1499938964844,292.04998779296875,291.723388671875,293.418212890625,292.04998779296875,287.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679156985133,1.3805252940812808e-08,0.0010679019615054,-0.0352048426866531,0.0,0.0,0.0,-0.0116566885262727,60.0,7.965826034545898,-0.0,-7.775524579756168e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,9.964148193830624e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,7.344911864493042e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,7.749896758468822e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.000104927290522,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004977294011041,286.611328125,294.1499938964844,292.04998779296875,291.723388671875,293.39276123046875,292.04998779296875,287.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616740910336,1.3075400318030006e-08,0.0010616610525175,-0.033295601606369,0.0,0.0,0.0,-0.0112948697060346,60.0,7.915914535522461,-0.0,-7.684903380322795e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,9.964148193830624e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,7.344911864493042e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,7.749896758468822e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,0.000104927290522,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108642578125,0.0,0.0,0.0004977294011041,286.611328125,294.1499938964844,292.04998779296875,291.723388671875,293.39276123046875,292.04998779296875,287.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616740910336,1.3075400318030006e-08,0.0010616610525175,-0.033295601606369,0.0,0.0,0.0,-0.0112948697060346,60.0,7.915914535522461,-0.0,-7.684903380322795e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.903689351631328e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,7.300345896510407e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,7.702872972004116e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001042906296788,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0004947093548253,286.6192932128906,294.1499938964844,292.04998779296875,291.723388671875,293.3679504394531,292.04998779296875,287.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552318999543,1.2322101561323962e-08,0.0010552195599302,-0.0313246473670005,0.0,0.0,0.0,-0.0109214270487427,60.0,7.86436653137207,-0.0,-7.59192673172038e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.903689351631328e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,7.300345896510407e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,7.702872972004116e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001042906296788,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0004947093548253,286.6192932128906,294.1499938964844,292.04998779296875,291.723388671875,293.3679504394531,292.04998779296875,287.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552318999543,1.2322101561323962e-08,0.0010552195599302,-0.0313246473670005,0.0,0.0,0.0,-0.0109214270487427,60.0,7.86436653137207,-0.0,-7.59192673172038e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,9.842635336099193e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,7.255341188283637e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,7.655386434635147e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0001036477042362,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0004916596226394,286.6272277832031,294.1499938964844,292.04998779296875,291.723388671875,293.34375,292.04998779296875,287.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487264953553,1.1561396284776038e-08,0.0010487149702385,-0.0293339546769857,0.0,0.0,0.0,-0.0105443131178617,60.0,7.811810493469238,-0.0,-7.498610443690269e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,9.842635336099193e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,7.255341188283637e-05,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,7.655386434635147e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0001036477042362,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0004916596226394,286.6272277832031,294.1499938964844,292.04998779296875,291.723388671875,293.34375,292.04998779296875,287.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487264953553,1.1561396284776038e-08,0.0010487149702385,-0.0293339546769857,0.0,0.0,0.0,-0.0105443131178617,60.0,7.811810493469238,-0.0,-7.498610443690269e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,9.781867265701294e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,7.210546755231917e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,7.608122541569173e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.000103007783764,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0004886240931227,286.63507080078125,294.1499938964844,292.04998779296875,291.723388671875,293.32012939453125,292.04998779296875,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422517079859,1.0804257932761633e-08,0.001042240881361,-0.0273522529751062,0.0,0.0,0.0,-0.0101689677685499,60.0,7.758880615234375,-0.0,-7.406303126344937e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,9.781867265701294e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,7.210546755231917e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,7.608122541569173e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.000103007783764,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0004886240931227,286.63507080078125,294.1499938964844,292.04998779296875,291.723388671875,293.32012939453125,292.04998779296875,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422517079859,1.0804257932761633e-08,0.001042240881361,-0.0273522529751062,0.0,0.0,0.0,-0.0101689677685499,60.0,7.758880615234375,-0.0,-7.406303126344937e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,9.751495235832408e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.188158633653075e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,7.584499689983204e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0001026879544951,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,0.0004871069686487,286.6390075683594,294.1499938964844,292.04998779296875,291.723388671875,293.3084716796875,292.04998779296875,287.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390136158093,1.0425837970728937e-08,0.0010390032548457,-0.0263616777956485,0.0,0.0,0.0,-0.0099813593551516,60.0,7.732314109802246,-0.0,-7.360382170418235e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,9.721651440486312e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,7.166159775806591e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.561287930002436e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.0001023736840579,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0004856162413489,286.6429138183594,294.1499938964844,292.04998779296875,291.723388671875,293.2969665527344,292.04998779296875,287.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358354775235,1.0054007404391996e-08,0.0010358254658058,-0.0253882687538862,0.0,0.0,0.0,-0.009797035716474,60.0,7.705867767333984,-0.0,-7.315399841445469e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417785644531,0.0,0.0,9.682285599410534e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,7.137141074053943e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,7.530669972766191e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54132080078125,0.0,0.0,0.0001019591363728,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,0.0004836498119402,286.648193359375,294.1499938964844,292.04998779296875,291.723388671875,293.28155517578125,292.04998779296875,287.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316424304619,9.563531300216256e-09,0.0010316328844055,-0.0241041537374258,0.0,0.0,0.0,-0.009553893469274,60.0,7.670429706573486,-0.0,-7.2562741593174e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.664548269938678e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,7.124066905817017e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54278564453125,0.0,0.0,7.516874757129699e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434875488281,0.0,0.0,0.0001017723625409,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0004827638331335,286.6506652832031,294.1499938964844,292.04998779296875,291.723388671875,293.27447509765625,292.04998779296875,287.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297517292201,9.342544515789086e-09,0.0010297424159944,-0.0235255528241395,0.0,0.0,0.0,-0.0094443364068865,60.0,7.654184818267822,-0.0,-7.229713361311951e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
