time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.608495747670533e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,7.082748197717592e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,7.473277946701273e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001011821004794,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0004799638700205,286.6583557128906,294.1499938964844,292.04998779296875,291.723388671875,293.2524719238281,292.04998779296875,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237778769806,8.644165383486781e-09,0.0010237692622467,-0.0216968562453985,0.0,0.0,0.0,-0.0090981125831604,60.0,7.603261470794678,-0.0,-7.146093139454025e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.608495747670533e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,7.082748197717592e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,7.473277946701273e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001011821004794,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0004799638700205,286.6583557128906,294.1499938964844,292.04998779296875,291.723388671875,293.2524719238281,292.04998779296875,287.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237778769806,8.644165383486781e-09,0.0010237692622467,-0.0216968562453985,0.0,0.0,0.0,-0.0090981125831604,60.0,7.603261470794678,-0.0,-7.146093139454025e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,9.556251461617649e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.04423728166148e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,7.432643178617582e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0001006319434964,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0004773541877511,286.6659851074219,294.1499938964844,292.04998779296875,291.723388671875,293.23101806640625,292.04998779296875,287.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182121768593,7.993250505933247e-09,0.0010182041442021,-0.0199922528117895,0.0,0.0,0.0,-0.0087754316627979,60.0,7.554235458374023,-0.0,-7.068593532721934e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,9.556251461617649e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562744140625,0.0,0.0,7.04423728166148e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,7.432643178617582e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570068359375,0.0,0.0,0.0001006319434964,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0004773541877511,286.6659851074219,294.1499938964844,292.04998779296875,291.723388671875,293.23101806640625,292.04998779296875,287.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182121768593,7.993250505933247e-09,0.0010182041442021,-0.0199922528117895,0.0,0.0,0.0,-0.0087754316627979,60.0,7.554235458374023,-0.0,-7.068593532721934e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,9.506961941951886e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,7.007904787315056e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,7.39430688554421e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.000100112905784,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.000474892091006,286.673583984375,294.1499938964844,292.04998779296875,291.723388671875,293.2100524902344,292.04998779296875,287.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101295823697,7.379150179787075e-09,0.0010129509028047,-0.0183838997036218,0.0,0.0,0.0,-0.0084709841758012,60.0,7.507102966308594,-0.0,-6.995864509917737e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,9.506961941951886e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56298828125,0.0,0.0,7.007904787315056e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,7.39430688554421e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.000100112905784,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.000474892091006,286.673583984375,294.1499938964844,292.04998779296875,291.723388671875,293.2100524902344,292.04998779296875,287.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101295823697,7.379150179787075e-09,0.0010129509028047,-0.0183838997036218,0.0,0.0,0.0,-0.0084709841758012,60.0,7.507102966308594,-0.0,-6.995864509917737e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,9.483953908784316e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,6.990944530116394e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,7.376411667792127e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,9.987060911953448e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0004737427516374,286.6773681640625,294.1499938964844,292.04998779296875,291.723388671875,293.1998291015625,292.04998779296875,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105074616149,7.092486598025971e-09,0.0010105003602802,-0.017633069306612,0.0,0.0,0.0,-0.0083288764581084,60.0,7.484619140625,-0.0,-6.962043386238292e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,9.461396257393062e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,6.97431605658494e-05,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,7.358866423601285e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.963307093130425e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0004726159677375,286.6811218261719,294.1499938964844,292.04998779296875,291.723388671875,293.1896057128906,292.04998779296875,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081049986183,6.811441632947891e-09,0.0010080982465296,-0.0168969221413135,0.0,0.0,0.0,-0.0081895561888813,60.0,7.462295055389404,-0.0,-6.928964069174981e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,9.417938417755067e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,6.942282197996974e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,7.325066690100357e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.917544230120257e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004704451712314,286.68865966796875,294.1499938964844,292.04998779296875,291.723388671875,293.16943359375,292.04998779296875,287.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034728329628,6.2700085123879035e-09,0.0010034665465354,-0.0154786668717861,0.0,0.0,0.0,-0.0079211350530385,60.0,7.418880939483643,-0.0,-6.865458601623686e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,9.417938417755067e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,6.942282197996974e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,7.325066690100357e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770568847656,0.0,0.0,9.917544230120257e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,0.0004704451712314,286.68865966796875,294.1499938964844,292.04998779296875,291.723388671875,293.16943359375,292.04998779296875,287.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034728329628,6.2700085123879035e-09,0.0010034665465354,-0.0154786668717861,0.0,0.0,0.0,-0.0079211350530385,60.0,7.418880939483643,-0.0,-6.865458601623686e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,9.378960385220124e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,6.913550168974325e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,7.294749957509339e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.876498370431364e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0004684981540776,286.6961364746094,294.1499938964844,292.04998779296875,291.723388671875,293.1496276855469,292.04998779296875,287.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999319483526,5.784382750562145e-09,0.0009993137791752,-0.0142065156251192,0.0,0.0,0.0,-0.0076803877018392,60.0,7.377805709838867,-0.0,-6.80874734371173e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,9.378960385220124e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,6.913550168974325e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,7.294749957509339e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.876498370431364e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0004684981540776,286.6961364746094,294.1499938964844,292.04998779296875,291.723388671875,293.1496276855469,292.04998779296875,287.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999319483526,5.784382750562145e-09,0.0009993137791752,-0.0142065156251192,0.0,0.0,0.0,-0.0076803877018392,60.0,7.377805709838867,-0.0,-6.80874734371173e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.343693091068415e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,6.887553172418848e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,7.267319597303867e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,9.839359699981288e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0004667364701163,286.7035827636719,294.1499938964844,292.04998779296875,291.723388671875,293.1302490234375,292.04998779296875,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955617133527,5.344989340017037e-09,0.0009955563582479,-0.0130554167553782,0.0,0.0,0.0,-0.0074625606648623,60.0,7.339541435241699,-0.0,-6.757638004728507e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.343693091068415e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,6.887553172418848e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,7.267319597303867e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,9.839359699981288e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0004667364701163,286.7035827636719,294.1499938964844,292.04998779296875,291.723388671875,293.1302490234375,292.04998779296875,287.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955617133527,5.344989340017037e-09,0.0009955563582479,-0.0130554167553782,0.0,0.0,0.0,-0.0074625606648623,60.0,7.339541435241699,-0.0,-6.757638004728507e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,9.312210022471844e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,6.864345778012648e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,7.242833089549094e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,9.80620679911226e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0004651638446375,286.71099853515625,294.1499938964844,292.04998779296875,291.723388671875,293.1112670898437,292.04998779296875,287.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992207089439,4.9527519863090674e-09,0.0009922021999955,-0.0120278112590312,0.0,0.0,0.0,-0.0072681112214922,60.0,7.303988933563232,-0.0,-6.712176059409104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973205566406,0.0,0.0,9.312210022471844e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,6.864345778012648e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,7.242833089549094e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,9.80620679911226e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,0.0004651638446375,286.71099853515625,294.1499938964844,292.04998779296875,291.723388671875,293.1112670898437,292.04998779296875,287.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992207089439,4.9527519863090674e-09,0.0009922021999955,-0.0120278112590312,0.0,0.0,0.0,-0.0072681112214922,60.0,7.303988933563232,-0.0,-6.712176059409104e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,9.29793604882434e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,6.853824015706778e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,7.231730705825612e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.79117539827712e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0004644508298952,286.71466064453125,294.1499938964844,292.04998779296875,291.723388671875,293.1019287109375,292.04998779296875,287.5923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906861232593,4.77491512995698e-09,0.0009906813502311,-0.0115618910640478,0.0,0.0,0.0,-0.0071799494326114,60.0,7.287250518798828,-0.0,-6.691614373721677e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,9.284522820962592e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,6.843936716904864e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,7.221298437798396e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034851074219,0.0,0.0,9.777050581760705e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60498046875,0.0,0.0,0.0004637808306142,286.7183532714844,294.1499938964844,292.04998779296875,291.723388671875,293.0927124023437,292.04998779296875,287.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892567759379,4.6078052484688214e-09,0.0009892522357404,-0.011124069802463,0.0,0.0,0.0,-0.0070971045643091,60.0,7.271158218383789,-0.0,-6.67232171736032e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,9.265955304726958e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,6.830249913036823e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,7.206857117125764e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,9.75749790086411e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099548339844,0.0,0.0,0.0004628533206414,286.72393798828125,294.1499938964844,292.04998779296875,291.723388671875,293.078857421875,292.04998779296875,287.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872782975435,4.3764742940766155e-09,0.0009872739901766,-0.0105179790407419,0.0,0.0,0.0,-0.0069824233651161,60.0,7.247920036315918,-0.0,-6.645660732829128e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,9.260491060558708e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,6.826222670497373e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,7.20260723028332e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61004638671875,0.0,0.0,9.751744073582812e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0004625803849194,286.7257080078125,294.1499938964844,292.04998779296875,291.723388671875,293.0744934082031,292.04998779296875,287.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866962209343,4.308401191366329e-09,0.0009866919135674,-0.010339624248445,0.0,0.0,0.0,-0.0069486764259636,60.0,7.240835189819336,-0.0,-6.637825578081903e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,9.240200597560032e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,6.811265484429896e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,7.186825678218156e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,9.73037676885724e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0004615668149199,286.7330017089844,294.1499938964844,292.04998779296875,291.723388671875,293.05670166015625,292.04998779296875,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984534039162,4.0556011882131315e-09,0.0009845300810411,-0.0096772694960236,0.0,0.0,0.0,-0.0068233520723879,60.0,7.213205337524414,-0.0,-6.608768643445728e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,9.240200597560032e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,6.811265484429896e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,7.186825678218156e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166076660156,0.0,0.0,9.73037676885724e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0004615668149199,286.7330017089844,294.1499938964844,292.04998779296875,291.723388671875,293.05670166015625,292.04998779296875,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984534039162,4.0556011882131315e-09,0.0009845300810411,-0.0096772694960236,0.0,0.0,0.0,-0.0068233520723879,60.0,7.213205337524414,-0.0,-6.608768643445728e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,9.223513188771904e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,6.798964750487357e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,7.173846825025976e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,9.712804603623226e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0004607332812156,286.74029541015625,294.1499938964844,292.04998779296875,291.723388671875,293.0392150878906,292.04998779296875,287.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827559115365,3.847703933246294e-09,0.0009827520698308,-0.0091325528919696,0.0,0.0,0.0,-0.0067202867940068,60.0,7.1881914138793945,-0.0,-6.584920697605412e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,9.223513188771904e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,6.798964750487357e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,7.173846825025976e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,9.712804603623226e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0004607332812156,286.74029541015625,294.1499938964844,292.04998779296875,291.723388671875,293.0392150878906,292.04998779296875,287.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827559115365,3.847703933246294e-09,0.0009827520698308,-0.0091325528919696,0.0,0.0,0.0,-0.0067202867940068,60.0,7.1881914138793945,-0.0,-6.584920697605412e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,9.210546704707669e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,6.789406324969605e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,7.163761620176956e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,9.69915054156445e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310729980469,0.0,0.0,0.0004600855754688,286.74755859375,294.1499938964844,292.04998779296875,291.723388671875,293.0220947265625,292.04998779296875,287.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981374294497,3.6861595997805795e-09,0.0009813705692067,-0.0087092816829681,0.0,0.0,0.0,-0.0066402019001543,60.0,7.1657490730285645,-0.0,-6.56641958585169e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,9.210546704707669e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,6.789406324969605e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62908935546875,0.0,0.0,7.163761620176956e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,9.69915054156445e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310729980469,0.0,0.0,0.0004600855754688,286.74755859375,294.1499938964844,292.04998779296875,291.723388671875,293.0220947265625,292.04998779296875,287.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981374294497,3.6861595997805795e-09,0.0009813705692067,-0.0087092816829681,0.0,0.0,0.0,-0.0066402019001543,60.0,7.1657490730285645,-0.0,-6.56641958585169e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333312988281,0.0,0.0,9.205373498843984e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,6.785592995584011e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,7.159738015616313e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329345703125,0.0,0.0,9.693702304502948e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,0.0004598271625582,286.7511901855469,294.1499938964844,292.04998779296875,291.723388671875,293.0137023925781,292.04998779296875,287.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808238828554,3.621705824130572e-09,0.0009808201575651,-0.0085404003039002,0.0,0.0,0.0,-0.0066082533448934,60.0,7.155619144439697,-0.0,-6.559044862797236e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,9.201158536598086e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63555908203125,0.0,0.0,6.782486161682755e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,7.156459469115362e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,9.689263970358296e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,0.0004596165963448,286.7548217773437,294.1499938964844,292.04998779296875,291.723388671875,293.00537109375,292.04998779296875,287.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803748689591,3.569193607333432e-09,0.0009803712600842,-0.0084028085693717,0.0,0.0,0.0,-0.0065822210162878,60.0,7.146132946014404,-0.0,-6.553039355594592e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,9.195321035804228e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,6.778183160349727e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,7.151919271564111e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,9.683116513770074e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0004593250050675,286.7620544433594,294.1499938964844,292.04998779296875,291.723388671875,292.9889221191406,292.04998779296875,287.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797515813261,3.496462230856423e-09,0.0009797480888664,-0.0082122385501861,0.0,0.0,0.0,-0.0065461583435535,60.0,7.128906726837158,-0.0,-6.54472742667167e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,9.195321035804228e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,6.778183160349727e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,7.151919271564111e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,9.683116513770074e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0004593250050675,286.7620544433594,294.1499938964844,292.04998779296875,291.723388671875,292.9889221191406,292.04998779296875,287.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797515813261,3.496462230856423e-09,0.0009797480888664,-0.0082122385501861,0.0,0.0,0.0,-0.0065461583435535,60.0,7.128906726837158,-0.0,-6.54472742667167e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,9.193184814648704e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,6.776608643122017e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,7.150257442845032e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.68086751527153e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,0.000459218310425,286.7692565917969,294.1499938964844,292.04998779296875,291.723388671875,292.9727478027344,292.0500183105469,287.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795237565413,3.469850184956158e-09,0.0009795202640816,-0.0081425104290246,0.0,0.0,0.0,-0.0065329647623002,60.0,7.11433744430542,-0.0,-6.541687014305353e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,9.193184814648704e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,6.776608643122017e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.648681640625,0.0,0.0,7.150257442845032e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.68086751527153e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,0.000459218310425,286.7692565917969,294.1499938964844,292.04998779296875,291.723388671875,292.9727478027344,292.0500183105469,287.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795237565413,3.469850184956158e-09,0.0009795202640816,-0.0081425104290246,0.0,0.0,0.0,-0.0065329647623002,60.0,7.11433744430542,-0.0,-6.541687014305353e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,9.194494487019256e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,6.77757416269742e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552124023437,0.0,0.0,7.151276076911017e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,9.68224703683518e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0004592837649397,286.7764587402344,294.1499938964844,292.0510559082031,291.7244567871094,292.9569702148437,292.0501403808594,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796635713428,3.486169797284333e-09,0.0009796600788831,-0.008185270242393,0.0,0.0,0.0,-0.0065410560928285,60.0,7.103692054748535,-0.0,-6.543551478443987e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,9.194494487019256e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,6.77757416269742e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552124023437,0.0,0.0,7.151276076911017e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65576171875,0.0,0.0,9.68224703683518e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0004592837649397,286.7764587402344,294.1499938964844,292.0510559082031,291.7244567871094,292.9569702148437,292.0501403808594,287.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796635713428,3.486169797284333e-09,0.0009796600788831,-0.008185270242393,0.0,0.0,0.0,-0.0065410560928285,60.0,7.103692054748535,-0.0,-6.543551478443987e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,9.197652980219571e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,6.779901741538197e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,7.153733167797327e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.685572877060622e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0004594415368046,286.7836608886719,294.1499938964844,292.05419921875,291.7275695800781,292.9414367675781,292.0505065917969,287.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799997787922,3.525519431946122e-09,0.0009799961699172,-0.0082883751019835,0.0,0.0,0.0,-0.0065605621784925,60.0,7.096612453460693,-0.0,-6.548047792875877e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,9.197652980219571e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,6.779901741538197e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,7.153733167797327e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.685572877060622e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0004594415368046,286.7836608886719,294.1499938964844,292.05419921875,291.7275695800781,292.9414367675781,292.0505065917969,287.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799997787922,3.525519431946122e-09,0.0009799961699172,-0.0082883751019835,0.0,0.0,0.0,-0.0065605621784925,60.0,7.096612453460693,-0.0,-6.548047792875877e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.200685599353164e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,6.782136915717274e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,7.156091305660084e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,9.688765567261726e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.0004595929931383,286.7872619628906,294.1499938964844,292.0565185546875,291.7298278808594,292.9339599609375,292.0511779785156,287.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803232969716,3.563294992403598e-09,0.0009803198045119,-0.0083873542025685,0.0,0.0,0.0,-0.0065792915411293,60.0,7.096369743347168,-0.0,-6.552365761081091e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,9.203277295455337e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,6.78404830978252e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,7.158107473514974e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,9.691495506558569e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701354980469,0.0,0.0,0.00045972247608,286.79083251953125,294.1499938964844,292.0592956542969,291.73260498046875,292.9263916015625,292.0516052246094,287.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806007146835,3.595592490412968e-09,0.0009805971058085,-0.0084719778969883,0.0,0.0,0.0,-0.0065953088924288,60.0,7.095194339752197,-0.0,-6.556058451678838e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,9.209473500959577e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,6.788615428376943e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,7.162926340242848e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,9.698020585346968e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0004600319953169,286.796875,294.1499938964844,292.06500244140625,291.7382507324219,292.9140014648437,292.052978515625,287.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981259625405,3.672786075270551e-09,0.00098125601653,-0.0086742406710982,0.0,0.0,0.0,-0.006633570883423,60.0,7.096991539001465,-0.0,-6.564889076798863e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
