time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,9.210661664837971e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,6.789490726077929e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,7.163850386859849e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,9.699271322460844e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0004600913380272,286.79803466796875,294.1499938964844,292.06622314453125,291.7394714355469,292.91162109375,292.0532531738281,287.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813858196139,3.6875851261442e-09,0.0009813822107389,-0.0087130172178149,0.0,0.0,0.0,-0.0066409055143594,60.0,7.097334384918213,-0.0,-6.56658230013818e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,9.220134961651638e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,6.796474190196022e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,7.171218749135733e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,9.70924666034989e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0004605645372066,286.8052062988281,294.1499938964844,292.0749206542969,291.74810791015625,292.8973693847656,292.0560302734375,287.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823953732848,3.805607828866186e-09,0.0009823915315791,-0.0090222554281353,0.0,0.0,0.0,-0.0066994153894484,60.0,7.104618072509766,-0.0,-6.580096822972338e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,9.220134961651638e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,6.796474190196022e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.681396484375,0.0,0.0,7.171218749135733e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6819152832031,0.0,0.0,9.70924666034989e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0004605645372066,286.8052062988281,294.1499938964844,292.0749206542969,291.74810791015625,292.8973693847656,292.0560302734375,287.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823953732848,3.805607828866186e-09,0.0009823915315791,-0.0090222554281353,0.0,0.0,0.0,-0.0066994153894484,60.0,7.104618072509766,-0.0,-6.580096822972338e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,9.230726573150604e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.0,0.0,6.804281292716041e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,7.179456588346511e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,9.720399975776672e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0004610936157405,286.8123779296875,294.1499938964844,292.0852355957031,291.7583312988281,292.8833312988281,292.0594482421875,287.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835232049226,3.937560943967355e-09,0.0009835192468017,-0.009367992170155,0.0,0.0,0.0,-0.0067648268304765,60.0,7.114501476287842,-0.0,-6.595222856731199e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,9.230726573150604e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.0,0.0,6.804281292716041e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,7.179456588346511e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,9.720399975776672e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0004610936157405,286.8123779296875,294.1499938964844,292.0852355957031,291.7583312988281,292.8833312988281,292.0594482421875,287.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835232049226,3.937560943967355e-09,0.0009835192468017,-0.009367992170155,0.0,0.0,0.0,-0.0067648268304765,60.0,7.114501476287842,-0.0,-6.595222856731199e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.24392297747545e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,6.814009248046204e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,7.18972078175284e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,9.734297054819764e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,0.0004617528466042,286.819580078125,294.1499938964844,292.0971069335937,291.7701110839844,292.8700256347656,292.0657958984375,287.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849298512563,4.101979200754613e-09,0.00098492577672,-0.0097987856715917,0.0,0.0,0.0,-0.0068463394418358,60.0,7.131026744842529,-0.0,-6.614094871792986e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.24392297747545e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,6.814009248046204e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,7.18972078175284e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,9.734297054819764e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,0.0004617528466042,286.819580078125,294.1499938964844,292.0971069335937,291.7701110839844,292.8700256347656,292.0657958984375,287.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849298512563,4.101979200754613e-09,0.00098492577672,-0.0097987856715917,0.0,0.0,0.0,-0.0068463394418358,60.0,7.131026744842529,-0.0,-6.614094871792986e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.250358561985196e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,6.818753172410652e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,7.194725912995636e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.741073881741612e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0004620742984116,286.8231506347656,294.1499938964844,292.10357666015625,291.7765197753906,292.8634033203125,292.068603515625,287.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856169344857,4.182155066700943e-09,0.0009856127435341,-0.0100088519975543,0.0,0.0,0.0,-0.006886092480272,60.0,7.139316558837891,-0.0,-6.623307058362117e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,9.25762506085448e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,6.824109732406214e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,7.200377876870334e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,9.74872600636445e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,0.000462437281385,286.8267517089844,294.1499938964844,292.1103820800781,291.78326416015625,292.8570251464844,292.072265625,287.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863903978839,4.272686648931767e-09,0.0009863862069323,-0.0102460514754056,0.0,0.0,0.0,-0.0069309696555137,60.0,7.149670600891113,-0.0,-6.633717219983738e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.272309398511425e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,6.834933446953073e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,7.211798947537318e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,9.764188871486112e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.000463170785224,286.8339233398437,294.1499938964844,292.125,291.7977600097656,292.8443603515625,292.07977294921875,287.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987953855656,4.4556291989295005e-09,0.0009879493154585,-0.0107253696769475,0.0,0.0,0.0,-0.0070216562598943,60.0,7.170843124389648,-0.0,-6.654777706671666e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.272309398511425e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,6.834933446953073e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,7.211798947537318e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,9.764188871486112e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,0.000463170785224,286.8339233398437,294.1499938964844,292.125,291.7977600097656,292.8443603515625,292.07977294921875,287.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987953855656,4.4556291989295005e-09,0.0009879493154585,-0.0107253696769475,0.0,0.0,0.0,-0.0070216562598943,60.0,7.170843124389648,-0.0,-6.654777706671666e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.28870722418651e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,6.847020995337516e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,7.22455297363922e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,9.781456901691854e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0004639899125322,286.8410949707031,294.1499938964844,292.1408386230469,291.8134460449219,292.8324584960937,292.0906066894531,287.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897014824673,4.659928443118133e-09,0.0009896968258544,-0.0112606324255466,0.0,0.0,0.0,-0.0071229389868676,60.0,7.197316646575928,-0.0,-6.678336461618528e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.28870722418651e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142333984375,0.0,0.0,6.847020995337516e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,7.22455297363922e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,9.781456901691854e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,0.0004639899125322,286.8410949707031,294.1499938964844,292.1408386230469,291.8134460449219,292.8324584960937,292.0906066894531,287.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897014824673,4.659928443118133e-09,0.0009896968258544,-0.0112606324255466,0.0,0.0,0.0,-0.0071229389868676,60.0,7.197316646575928,-0.0,-6.678336461618528e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,9.30486203287728e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,6.858928827568889e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,7.237117097247392e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,9.798468818189576e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.0004647968453355,286.8482666015625,294.1499938964844,292.15777587890625,291.83026123046875,292.8207397460937,292.1011657714844,287.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914221009239,4.8611896730221815e-09,0.0009914172114804,-0.0117879277095198,0.0,0.0,0.0,-0.007222709711641,60.0,7.224470615386963,-0.0,-6.701586130475334e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,9.30486203287728e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,6.858928827568889e-05,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,7.237117097247392e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,9.798468818189576e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,0.0004647968453355,286.8482666015625,294.1499938964844,292.15777587890625,291.83026123046875,292.8207397460937,292.1011657714844,287.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914221009239,4.8611896730221815e-09,0.0009914172114804,-0.0117879277095198,0.0,0.0,0.0,-0.007222709711641,60.0,7.224470615386963,-0.0,-6.701586130475334e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.322442201664673e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,6.871888035675511e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,7.250790804391727e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.816981764743105e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.0004656750534195,286.85546875,294.1499938964844,292.1757202148437,291.8480529785156,292.80963134765625,292.114501953125,287.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.0802229090152196e-09,0.0009932912653312,-0.0123617723584175,0.0,0.0,0.0,-0.0073312995955348,60.0,7.255580902099609,-0.0,-6.72693403203084e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,9.322442201664673e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,6.871888035675511e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275085449219,0.0,0.0,7.250790804391727e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,9.816981764743105e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291564941406,0.0,0.0,0.0004656750534195,286.85546875,294.1499938964844,292.1757202148437,291.8480529785156,292.80963134765625,292.114501953125,287.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.0802229090152196e-09,0.0009932912653312,-0.0123617723584175,0.0,0.0,0.0,-0.0073312995955348,60.0,7.255580902099609,-0.0,-6.72693403203084e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,9.33104456635192e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,6.878229032736272e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,7.25748177501373e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,9.826040331972764e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,0.0004661047423724,286.8590393066406,294.1499938964844,292.1850280761719,291.8572998046875,292.8043212890625,292.1215515136719,287.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873940698499155e-09,0.0009942081524059,-0.0126425446942448,0.0,0.0,0.0,-0.007384430617094,60.0,7.272090911865234,-0.0,-6.739353608509191e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,9.339982352685185e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,6.884817412355915e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,7.264433224918321e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,9.83545251074247e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0004665511951316,286.8626403808594,294.1499938964844,292.1945495605469,291.8667297363281,292.7993469238281,292.129638671875,287.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951650863513,5.298748551041399e-09,0.0009951597312465,-0.0129342759028077,0.0,0.0,0.0,-0.0074396315030753,60.0,7.289834976196289,-0.0,-6.752270564902575e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,9.356325608678162e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,6.89686494297348e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,7.277144322870299e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,9.8526623332873e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0004673675866797,286.8692321777344,294.1499938964844,292.21258544921875,291.8846130371094,292.7901306152344,292.14422607421875,287.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969060774892,5.502362121490023e-09,0.0009969006059691,-0.0134677002206444,0.0,0.0,0.0,-0.0075405701063573,60.0,7.3221964836120605,-0.0,-6.775921690405087e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,9.357749513583258e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,6.897914136061445e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,7.278251723619178e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,9.854161908151582e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,0.0004674387164413,286.86981201171875,294.1499938964844,292.2142028808594,291.8861999511719,292.7893371582031,292.1454772949219,287.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970576502382,5.520101709066694e-09,0.0009970521787181,-0.0135141750797629,0.0,0.0,0.0,-0.0075493636541068,60.0,7.325010299682617,-0.0,-6.77798368542426e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,9.376850357512012e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,6.911994569236413e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.293108501471579e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.874276292975992e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.000468392856419,286.87701416015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7801208496094,292.16387939453125,287.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758078902573516e-09,0.0009990871185436,-0.0141376098617911,0.0,0.0,0.0,-0.0076673394069075,60.0,7.363473415374756,-0.0,-6.805682772892396e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74822998046875,0.0,0.0,9.376850357512012e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,6.911994569236413e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,7.293108501471579e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478942871094,0.0,0.0,9.874276292975992e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.000468392856419,286.87701416015625,294.1499938964844,292.2345275878906,291.9063720703125,292.7801208496094,292.16387939453125,287.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758078902573516e-09,0.0009990871185436,-0.0141376098617911,0.0,0.0,0.0,-0.0076673394069075,60.0,7.363473415374756,-0.0,-6.805682772892396e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,9.39534220378846e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,6.925624620635062e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,7.307490159291774e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.89374821074307e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0004693165246862,286.8841857910156,294.1499938964844,292.25543212890625,291.9270935058594,292.7710876464844,292.1820678710937,287.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010624537244,5.988457729699803e-09,0.001001056516543,-0.0147411245852708,0.0,0.0,0.0,-0.0077815451659262,60.0,7.401935577392578,-0.0,-6.83255123590243e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,9.39534220378846e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,6.925624620635062e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,7.307490159291774e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.89374821074307e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0004693165246862,286.8841857910156,294.1499938964844,292.25543212890625,291.9270935058594,292.7710876464844,292.1820678710937,287.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010624537244,5.988457729699803e-09,0.001001056516543,-0.0147411245852708,0.0,0.0,0.0,-0.0077815451659262,60.0,7.401935577392578,-0.0,-6.83255123590243e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,9.416237298864873e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,6.941027095308527e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,7.323742465814576e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.915752161759885e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0004703602753579,286.8913879394531,294.1499938964844,292.2768249511719,291.94830322265625,292.7624206542969,292.20166015625,287.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032909922301,6.248785933138379e-09,0.0010032848222181,-0.0154230743646621,0.0,0.0,0.0,-0.007910612039268,60.0,7.44285249710083,-0.0,-6.862975254762206e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,9.416237298864873e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607421875,0.0,0.0,6.941027095308527e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,7.323742465814576e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76123046875,0.0,0.0,9.915752161759885e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0004703602753579,286.8913879394531,294.1499938964844,292.2768249511719,291.94830322265625,292.7624206542969,292.20166015625,287.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032909922301,6.248785933138379e-09,0.0010032848222181,-0.0154230743646621,0.0,0.0,0.0,-0.007910612039268,60.0,7.44285249710083,-0.0,-6.862975254762206e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.764892578125,0.0,0.0,9.425828466191888e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640686035156,0.0,0.0,6.94809714332223e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,7.331202505156398e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.925851918524133e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,0.0004708394117187,286.8949890136719,294.1499938964844,292.28765869140625,291.95904541015625,292.75830078125,292.2118835449219,287.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682850104385125e-09,0.0010043062502518,-0.0157361049205064,0.0,0.0,0.0,-0.0079698516055941,60.0,7.46378231048584,-0.0,-6.876963709601115e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682189941406,0.0,0.0,9.435773245058954e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,6.95542839821428e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,7.338936848100275e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.936324204318224e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.000471336155897,286.8985595703125,294.1499938964844,292.298583984375,291.9698791503906,292.75445556640625,292.22265625,287.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921841236298405e-09,0.0010053639998659,-0.016060659661889,0.0,0.0,0.0,-0.0080312648788094,60.0,7.485360622406006,-0.0,-6.891482939863637e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,9.455215331399812e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,6.969759851926938e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,7.354058470809832e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,9.956798021448776e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0004723073507193,286.90576171875,294.1499938964844,292.3205871582031,291.99169921875,292.7471008300781,292.24462890625,287.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344112508749285e-09,0.0010074359597638,-0.0166951548308134,0.0,0.0,0.0,-0.0081513505429029,60.0,7.528965950012207,-0.0,-6.919911044178664e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,9.455215331399812e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,6.969759851926938e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.774169921875,0.0,0.0,7.354058470809832e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,9.956798021448776e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0004723073507193,286.90576171875,294.1499938964844,292.3205871582031,291.99169921875,292.7471008300781,292.24462890625,287.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.7344112508749285e-09,0.0010074359597638,-0.0166951548308134,0.0,0.0,0.0,-0.0081513505429029,60.0,7.528965950012207,-0.0,-6.919911044178664e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,9.473340469412506e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,6.983119965298101e-05,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,7.368155638687313e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,9.975884313462302e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.000473212741781,286.9129638671875,294.1499938964844,292.3427734375,292.0137023925781,292.7404479980469,292.267333984375,287.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093736927956,6.960228837726845e-09,0.0010093668242916,-0.0172866489738225,0.0,0.0,0.0,-0.0082632973790168,60.0,7.572704315185547,-0.0,-6.94646686838496e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,9.473340469412506e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,6.983119965298101e-05,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,7.368155638687313e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78131103515625,0.0,0.0,9.975884313462302e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823791503906,0.0,0.0,0.000473212741781,286.9129638671875,294.1499938964844,292.3427734375,292.0137023925781,292.7404479980469,292.267333984375,287.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093736927956,6.960228837726845e-09,0.0010093668242916,-0.0172866489738225,0.0,0.0,0.0,-0.0082632973790168,60.0,7.572704315185547,-0.0,-6.94646686838496e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,9.491164382779972e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,6.996258889557794e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,7.382019248325378e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,9.994654101319612e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0004741030861623,286.9201354980469,294.1499938964844,292.364990234375,292.0357360839844,292.7339172363281,292.2900085449219,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1822969793799984e-09,0.0010112676536664,-0.0178683046251535,0.0,0.0,0.0,-0.0083733955398201,60.0,7.616292476654053,-0.0,-6.972630473001118e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,9.491164382779972e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,6.996258889557794e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875671386719,0.0,0.0,7.382019248325378e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880249023437,0.0,0.0,9.994654101319612e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0004741030861623,286.9201354980469,294.1499938964844,292.364990234375,292.0357360839844,292.7339172363281,292.2900085449219,287.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1822969793799984e-09,0.0010112676536664,-0.0178683046251535,0.0,0.0,0.0,-0.0083733955398201,60.0,7.616292476654053,-0.0,-6.972630473001118e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950439453125,0.0,0.0,9.50533285504207e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,7.006702799117193e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,7.393038686132059e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,0.0001000957418,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0004748108040075,286.9273376464844,294.1499938964844,292.3871765136719,292.0577392578125,292.72869873046875,292.313232421875,287.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101278279908,7.358817111224881e-09,0.0010127754649147,-0.0183306466788053,0.0,0.0,0.0,-0.0084608970209956,60.0,7.658446788787842,-0.0,-6.993463586013604e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950439453125,0.0,0.0,9.50533285504207e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942810058594,0.0,0.0,7.006702799117193e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943115234375,0.0,0.0,7.393038686132059e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79473876953125,0.0,0.0,0.0001000957418,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,0.0004748108040075,286.9273376464844,294.1499938964844,292.3871765136719,292.0577392578125,292.72869873046875,292.313232421875,287.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101278279908,7.358817111224881e-09,0.0010127754649147,-0.0183306466788053,0.0,0.0,0.0,-0.0084608970209956,60.0,7.658446788787842,-0.0,-6.993463586013604e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,9.514532575849444e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,7.013483991613612e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79766845703125,0.0,0.0,7.400193862849846e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0001001926211756,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79913330078125,0.0,0.0,0.0004752703825943,286.930908203125,294.1499938964844,292.3982238769531,292.06866455078125,292.7257995605469,292.32476806640625,287.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137680219486,7.473441421268491e-09,0.001013760571368,-0.0186308603733778,0.0,0.0,0.0,-0.0085177458822727,60.0,7.680418014526367,-0.0,-7.007007241099927e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,9.52076879912056e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,7.018080941634253e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.801025390625,0.0,0.0,7.405044016195461e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80145263671875,0.0,0.0,0.0001002582866931,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0004755818808916,286.9345092773437,294.1499938964844,292.4092102050781,292.0795593261719,292.72320556640625,292.3363952636719,287.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144280968233,7.551131275818081e-09,0.0010144205298274,-0.0188343413174152,0.0,0.0,0.0,-0.0085562383756041,60.0,7.700931072235107,-0.0,-7.016195269216041e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
