time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,9.533368574921042e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,7.027368701528758e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,7.414844003506005e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0001003909710561,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,0.0004762112803291,286.9416809082031,294.1499938964844,292.4309387207031,292.10113525390625,292.7182312011719,292.3594665527344,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157719952985,7.708114146964817e-09,0.0010157643118873,-0.0192454867064952,0.0,0.0,0.0,-0.0086340680718421,60.0,7.742265701293945,-0.0,-7.034778093384375e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,9.533368574921042e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,7.027368701528758e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,7.414844003506005e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0001003909710561,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,0.0004762112803291,286.9416809082031,294.1499938964844,292.4309387207031,292.10113525390625,292.7182312011719,292.3594665527344,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157719952985,7.708114146964817e-09,0.0010157643118873,-0.0192454867064952,0.0,0.0,0.0,-0.0086340680718421,60.0,7.742265701293945,-0.0,-7.034778093384375e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,9.543992928229272e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,7.035200542304665e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,7.423107308568433e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001005028461804,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0004767419595737,286.9488525390625,294.1499938964844,292.45233154296875,292.1223449707031,292.7135314941406,292.382568359375,287.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840477600495888e-09,0.0010168940061703,-0.0195921510457992,0.0,0.0,0.0,-0.0086996760219335,60.0,7.782291412353516,-0.0,-7.050466166447222e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,9.543992928229272e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,7.035200542304665e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81451416015625,0.0,0.0,7.423107308568433e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,0.0001005028461804,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0004767419595737,286.9488525390625,294.1499938964844,292.45233154296875,292.1223449707031,292.7135314941406,292.382568359375,287.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840477600495888e-09,0.0010168940061703,-0.0195921510457992,0.0,0.0,0.0,-0.0086996760219335,60.0,7.782291412353516,-0.0,-7.050466166447222e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,9.552435949444772e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,7.041423668852076e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,7.429674587910995e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0001005917583825,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0004771637322846,286.9560241699219,294.1499938964844,292.4732360839844,292.14306640625,292.7093505859375,292.4052429199219,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945669011633072e-09,0.0010177941294386,-0.0198676437139511,0.0,0.0,0.0,-0.0087518272921442,60.0,7.82016658782959,-0.0,-7.062945428515377e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,9.552435949444772e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,7.041423668852076e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,7.429674587910995e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0001005917583825,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0004771637322846,286.9560241699219,294.1499938964844,292.4732360839844,292.14306640625,292.7093505859375,292.4052429199219,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178020456805,7.945669011633072e-09,0.0010177941294386,-0.0198676437139511,0.0,0.0,0.0,-0.0087518272921442,60.0,7.82016658782959,-0.0,-7.062945428515377e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,9.55805226112716e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,7.045563688734546e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,7.434042345266789e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,0.0001006509046419,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.0004774442932102,286.96319580078125,294.1499938964844,292.4935607910156,292.1632385253906,292.70574951171875,292.4272766113281,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184000711888,8.015643260250727e-09,0.0010183920385316,-0.0200509000569582,0.0,0.0,0.0,-0.0087865134701132,60.0,7.855075359344482,-0.0,-7.071253094181884e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,9.55805226112716e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,7.045563688734546e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,7.434042345266789e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,0.0001006509046419,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.829345703125,0.0,0.0,0.0004774442932102,286.96319580078125,294.1499938964844,292.4935607910156,292.1632385253906,292.70574951171875,292.4272766113281,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184000711888,8.015643260250727e-09,0.0010183920385316,-0.0200509000569582,0.0,0.0,0.0,-0.0087865134701132,60.0,7.855075359344482,-0.0,-7.071253094181884e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320007324219,0.0,0.0,9.560746548231692e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,7.047550025163218e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,7.436138548655435e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0001006792736006,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0004775788693223,286.9667663574219,294.1499938964844,292.50347900390625,292.1730651855469,292.7039794921875,292.4382629394531,287.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186871513724,8.049212851801713e-09,0.0010186791187152,-0.0201388169080019,0.0,0.0,0.0,-0.0088031562045216,60.0,7.872410774230957,-0.0,-7.07524066001497e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,9.562052582623436e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,7.048512634355575e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,7.437153544742614e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,0.0001006930251605,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,0.0004776440910063,286.9703369140625,294.1499938964844,292.5132141113281,292.1827087402344,292.7024230957031,292.4488830566406,287.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101882556919,8.0654789513801e-09,0.0010188175365328,-0.0201814137399196,0.0,0.0,0.0,-0.0088112158700823,60.0,7.888233661651611,-0.0,-7.077173336256237e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,9.56393705564551e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,7.049901614664122e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,7.438619650201872e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001007128666969,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,0.0004777382418978,286.9774475097656,294.1499938964844,292.53204345703125,292.2013854980469,292.6995544433594,292.4697570800781,287.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190291795879,8.088957947904873e-09,0.0010190211469307,-0.0202429015189409,0.0,0.0,0.0,-0.0088228695094585,60.0,7.918374538421631,-0.0,-7.079962927036831e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,9.56393705564551e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,7.049901614664122e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,7.438619650201872e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001007128666969,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,0.0004777382418978,286.9774475097656,294.1499938964844,292.53204345703125,292.2013854980469,292.6995544433594,292.4697570800781,287.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190291795879,8.088957947904873e-09,0.0010190211469307,-0.0202429015189409,0.0,0.0,0.0,-0.0088228695094585,60.0,7.918374538421631,-0.0,-7.079962927036831e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.562924969941378e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,7.049155829008669e-05,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,7.437832391588017e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,0.000100702214695,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0004776876885443,286.9845886230469,294.1499938964844,292.54998779296875,292.2191772460937,292.6969909667969,292.4898376464844,287.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189196327701,8.076347590701971e-09,0.0010189114836975,-0.0202098786830902,0.0,0.0,0.0,-0.0088166100904345,60.0,7.945573329925537,-0.0,-7.078464392407113e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,9.562924969941378e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,7.049155829008669e-05,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,7.437832391588017e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,0.000100702214695,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0004776876885443,286.9845886230469,294.1499938964844,292.54998779296875,292.2191772460937,292.6969909667969,292.4898376464844,287.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189196327701,8.076347590701971e-09,0.0010189114836975,-0.0202098786830902,0.0,0.0,0.0,-0.0088166100904345,60.0,7.945573329925537,-0.0,-7.078464392407113e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,9.561503247823566e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,7.048108091112226e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,7.436727173626423e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001006872407742,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.000477616675198,286.9916687011719,294.1499938964844,292.5673522949219,292.2356262207031,292.6947021484375,292.5093994140625,287.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.05863731301315e-09,0.0010187610751017,-0.0201634969562292,0.0,0.0,0.0,-0.0088078351691365,60.0,7.9706807136535645,-0.0,-7.076359764823793e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85552978515625,0.0,0.0,9.561503247823566e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,7.048108091112226e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,7.436727173626423e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001006872407742,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,0.000477616675198,286.9916687011719,294.1499938964844,292.5673522949219,292.2356262207031,292.6947021484375,292.5093994140625,287.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.05863731301315e-09,0.0010187610751017,-0.0201634969562292,0.0,0.0,0.0,-0.0088078351691365,60.0,7.9706807136535645,-0.0,-7.076359764823793e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,9.561168553773314e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,7.047860708553344e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,7.436465966748074e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0001006837119348,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0004775999404955,286.9987487792969,294.1499938964844,292.58447265625,292.2503967285156,292.69342041015625,292.5277404785156,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187320876866,8.054458433548461e-09,0.0010187240550294,-0.0201525520533323,0.0,0.0,0.0,-0.0088057564571499,60.0,7.98927640914917,-0.0,-7.075863805994231e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,9.561168553773314e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,7.047860708553344e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,7.436465966748074e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,0.0001006837119348,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0004775999404955,286.9987487792969,294.1499938964844,292.58447265625,292.2503967285156,292.69342041015625,292.5277404785156,287.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187320876866,8.054458433548461e-09,0.0010187240550294,-0.0201525520533323,0.0,0.0,0.0,-0.0088057564571499,60.0,7.98927640914917,-0.0,-7.075863805994231e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8655700683594,0.0,0.0,9.560379112372176e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648986816406,0.0,0.0,7.047279359539971e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,7.435852603521198e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001006754027912,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0004775605339091,287.0022888183594,294.1499938964844,292.59295654296875,292.2571716308594,292.69256591796875,292.5372619628906,287.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.04462807479922e-09,0.0010186416329815,-0.0201268065720796,0.0,0.0,0.0,-0.0088008921593427,60.0,8.000468254089355,-0.0,-7.074695673736643e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,9.560311445966364e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,7.047229155432433e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,7.435799489030614e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,0.0001006746897473,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,0.0004775571287609,287.0058288574219,294.1499938964844,292.6014404296875,292.2635498046875,292.6918640136719,292.5464782714844,287.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043780752586827e-09,0.0010186337167397,-0.0201245881617069,0.0,0.0,0.0,-0.0088004684075713,60.0,8.009734153747559,-0.0,-7.0745954872109e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.56044823396951e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,7.047329563647509e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,7.435905718011782e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.000100676130387,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,0.0004775639681611,287.01287841796875,294.1499938964844,292.6182556152344,292.2752380371094,292.69061279296875,292.56475830078125,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290417462587,0.0,0.0,0.0,-0.0088013065978884,60.0,8.027283668518066,-0.0,-7.074797281347855e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,9.56044823396951e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,7.047329563647509e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,7.435905718011782e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753356933594,0.0,0.0,0.000100676130387,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8762512207031,0.0,0.0,0.0004775639681611,287.01287841796875,294.1499938964844,292.6182556152344,292.2752380371094,292.69061279296875,292.56475830078125,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186552535742,8.045480726082133e-09,0.001018647220917,-0.0201290417462587,0.0,0.0,0.0,-0.0088013065978884,60.0,8.027283668518066,-0.0,-7.074797281347855e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,9.561206388752908e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88165283203125,0.0,0.0,7.04788908478804e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,7.436495798174292e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.0,0.0001006841193884,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,0.0004776018613483,287.0199279785156,294.1499938964844,292.635009765625,292.2854919433594,292.68963623046875,292.5826721191406,287.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.042814254760742,-0.0,-7.075919938870356e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822937011719,0.0,0.0,9.561206388752908e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88165283203125,0.0,0.0,7.04788908478804e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,7.436495798174292e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.0,0.0001006841193884,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,0.0004776018613483,287.0199279785156,294.1499938964844,292.635009765625,292.2854919433594,292.68963623046875,292.5826721191406,287.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.042814254760742,-0.0,-7.075919938870356e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.563234925735742e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,7.049384294077754e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,7.438073225785047e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.000100705474324,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,0.0004777031717821,287.0269470214844,294.1499938964844,292.6517028808594,292.2944641113281,292.68963623046875,292.6000671386719,287.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08019962050821e-09,0.0010189440799877,-0.0202199649065732,0.0,0.0,0.0,-0.0088185174390673,60.0,8.053030014038086,-0.0,-7.078921981928944e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,9.563234925735742e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,7.049384294077754e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,7.438073225785047e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.000100705474324,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895874023437,0.0,0.0,0.0004777031717821,287.0269470214844,294.1499938964844,292.6517028808594,292.2944641113281,292.68963623046875,292.6000671386719,287.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08019962050821e-09,0.0010189440799877,-0.0202199649065732,0.0,0.0,0.0,-0.0088185174390673,60.0,8.053030014038086,-0.0,-7.078921981928944e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,9.564758511260152e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89501953125,0.0,0.0,7.050506974337623e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,7.439258479280397e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,0.0001007215178105,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,0.0004777792782988,287.0339660644531,294.1499938964844,292.6684265136719,292.3022155761719,292.6893920898437,292.6175842285156,287.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179105158782e-09,0.0010191060137003,-0.0202696714550256,0.0,0.0,0.0,-0.0088279247283935,60.0,8.064735412597656,-0.0,-7.081177955114981e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,9.564758511260152e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89501953125,0.0,0.0,7.050506974337623e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,7.439258479280397e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,0.0001007215178105,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,0.0004777792782988,287.0339660644531,294.1499938964844,292.6684265136719,292.3022155761719,292.6893920898437,292.6175842285156,287.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099179105158782e-09,0.0010191060137003,-0.0202696714550256,0.0,0.0,0.0,-0.0088279247283935,60.0,8.064735412597656,-0.0,-7.081177955114981e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,9.566001972416416e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983459472656,0.0,0.0,7.05142374499701e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983764648437,0.0,0.0,7.440225454047322e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0001007346145343,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,0.0004778414149768,287.0374755859375,294.1499938964844,292.6767883300781,292.3056640625,292.6894226074219,292.6262512207031,287.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.008835612796247,60.0,8.069265365600586,-0.0,-7.083019681886071e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,9.56730218604207e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017028808594,0.0,0.0,7.052381988614798e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,7.441236812155694e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020690917969,0.0,0.0,0.0001007483078865,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,0.0004779063747264,287.0409545898437,294.1499938964844,292.6851806640625,292.308837890625,292.68951416015625,292.6349182128906,287.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.073561668395996,-0.0,-7.084944542157245e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,9.570189286023378e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,7.054510206216946e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,7.443482172675431e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,0.0001007787068374,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0004780505842063,287.0479736328125,294.1499938964844,292.7019958496094,292.314453125,292.6898193359375,292.6522216796875,287.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.081174850463867,-0.0,-7.089221298883785e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,9.570189286023378e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,7.054510206216946e-05,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,7.443482172675431e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,0.0001007787068374,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0004780505842063,287.0479736328125,294.1499938964844,292.7019958496094,292.314453125,292.6898193359375,292.6522216796875,287.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.081174850463867,-0.0,-7.089221298883785e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,9.573681745678186e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,7.057085167616606e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91510009765625,0.0,0.0,7.446199015248567e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,0.0001008154868031,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0004782250616699,287.0549621582031,294.1499938964844,292.7189636230469,292.3191223144531,292.6905517578125,292.6695251464844,287.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.0866060256958,-0.0,-7.094396181628326e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,9.573681745678186e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,7.057085167616606e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91510009765625,0.0,0.0,7.446199015248567e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,0.0001008154868031,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0004782250616699,287.0549621582031,294.1499938964844,292.7189636230469,292.3191223144531,292.6905517578125,292.6695251464844,287.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.0866060256958,-0.0,-7.094396181628326e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,9.577427408657968e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,7.059845665935427e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,7.449111581081524e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001008549297694,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,0.0004784121410921,287.0619201660156,294.1499938964844,292.736083984375,292.32293701171875,292.6914978027344,292.6868591308594,287.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.091155052185059,-0.0,-7.09994765202282e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,9.577427408657968e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,7.059845665935427e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,7.449111581081524e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0001008549297694,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92291259765625,0.0,0.0,0.0004784121410921,287.0619201660156,294.1499938964844,292.736083984375,292.32293701171875,292.6914978027344,292.6868591308594,287.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.091155052185059,-0.0,-7.09994765202282e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,9.581704216543584e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,7.062998338369653e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,7.452438148902729e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,0.000100899967947,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0004786257632076,287.0688781738281,294.1499938964844,292.75341796875,292.3260192871094,292.6928405761719,292.704345703125,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.093875885009766,-0.0,-7.106289956482216e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,9.581704216543584e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,7.062998338369653e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,7.452438148902729e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,0.000100899967947,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.0004786257632076,287.0688781738281,294.1499938964844,292.75341796875,292.3260192871094,292.6928405761719,292.704345703125,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.093875885009766,-0.0,-7.106289956482216e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,9.583929204382002e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,7.06463833921589e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317626953125,0.0,0.0,7.454168371623382e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,0.0001009233965305,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,0.0004787369107361,287.0723571777344,294.1499938964844,292.7621765136719,292.3273010253906,292.6935729980469,292.713134765625,287.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.094918251037598,-0.0,-7.10959042748982e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
