time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,9.586242231307553e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,7.066343096084893e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,7.45596771594137e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0001009477491606,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,0.0004788524529431,287.0758361816406,294.1499938964844,292.7710266113281,292.32843017578125,292.6944274902344,292.7219543457031,287.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.09567642211914,-0.0,-7.113023059446277e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,9.59105309448205e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,7.069890125421807e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,7.459709740942344e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,0.0001009984189295,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.000479092792375,287.0827941894531,294.1499938964844,292.7889099121094,292.3302917480469,292.6962585449219,292.73974609375,287.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.096639633178711,-0.0,-7.120164013940666e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,9.59105309448205e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,7.069890125421807e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,7.459709740942344e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,0.0001009984189295,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.000479092792375,287.0827941894531,294.1499938964844,292.7889099121094,292.3302917480469,292.6962585449219,292.73974609375,287.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.096639633178711,-0.0,-7.120164013940666e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.596203017281368e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,7.073685992509127e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,7.463715155608952e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9487609863281,0.0,0.0,0.0001010526466416,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94952392578125,0.0,0.0,0.0004793500120285,287.0897216796875,294.1499938964844,292.80712890625,292.3316650390625,292.6984558105469,292.7578125,287.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.096535682678223,-0.0,-7.127812295948388e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.596203017281368e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9483947753906,0.0,0.0,7.073685992509127e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,7.463715155608952e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9487609863281,0.0,0.0,0.0001010526466416,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94952392578125,0.0,0.0,0.0004793500120285,287.0897216796875,294.1499938964844,292.80712890625,292.3316650390625,292.6984558105469,292.7578125,287.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.096535682678223,-0.0,-7.127812295948388e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,9.60157558438368e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,7.077646296238527e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,7.467893738066778e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,0.000101109217212,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,0.000479618407553,287.0966491699219,294.1499938964844,292.82574462890625,292.3326721191406,292.7009582519531,292.7761535644531,287.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.095698356628418,-0.0,-7.13579595412739e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,9.60157558438368e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.955078125,0.0,0.0,7.077646296238527e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9551086425781,0.0,0.0,7.467893738066778e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9554138183594,0.0,0.0,0.000101109217212,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,0.000479618407553,287.0966491699219,294.1499938964844,292.82574462890625,292.3326721191406,292.7009582519531,292.7761535644531,287.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.095698356628418,-0.0,-7.13579595412739e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,9.607129322830588e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,7.081740477588028e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,7.472213474102318e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001011677086353,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0004798958252649,287.1035461425781,294.1499938964844,292.84478759765625,292.3334045410156,292.7037048339844,292.7947998046875,287.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.094339370727539,-0.0,-7.144053171259658e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622802734375,0.0,0.0,9.607129322830588e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96173095703125,0.0,0.0,7.081740477588028e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617614746094,0.0,0.0,7.472213474102318e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001011677086353,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0004798958252649,287.1035461425781,294.1499938964844,292.84478759765625,292.3334045410156,292.7037048339844,292.7947998046875,287.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.094339370727539,-0.0,-7.144053171259658e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656066894531,0.0,0.0,9.609989501768724e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,7.083848322508857e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,7.474437734344974e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96539306640625,0.0,0.0,0.0001011978165479,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9661560058594,0.0,0.0,0.0004800386959686,287.1070251464844,294.1499938964844,292.8544616699219,292.33367919921875,292.70526123046875,292.8043212890625,287.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.093427658081055,-0.0,-7.148306480075918e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,9.612878784537315e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683837890625,0.0,0.0,7.085977995302528e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,7.476685277651995e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,0.0001012282446026,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0004801830218639,287.1104736328125,294.1499938964844,292.8642883300781,292.3339233398437,292.70684814453125,292.8139343261719,287.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.092440605163574,-0.0,-7.152605974170001e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,9.618723561288788e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,7.090286817401648e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,7.481231295969337e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.000101289799204,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.000480474991491,287.11737060546875,294.1499938964844,292.8843078613281,292.3343811035156,292.7101745605469,292.83331298828125,287.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.090331077575684,-0.0,-7.161306569969383e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,9.618723561288788e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,7.090286817401648e-05,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,7.481231295969337e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.000101289799204,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.000480474991491,287.11737060546875,294.1499938964844,292.8843078613281,292.3343811035156,292.7101745605469,292.83331298828125,287.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.090331077575684,-0.0,-7.161306569969383e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,9.624921949580312e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,7.094855391187593e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,7.486051617888734e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,0.0001013550645438,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827575683594,0.0,0.0,0.0004807845980394,287.124267578125,294.1499938964844,292.90484619140625,292.3348083496094,292.7138671875,292.8532409667969,287.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.088094711303711,-0.0,-7.17053794119238e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,9.624921949580312e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,7.094855391187593e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,7.486051617888734e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,0.0001013550645438,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827575683594,0.0,0.0,0.0004807845980394,287.124267578125,294.1499938964844,292.90484619140625,292.3348083496094,292.7138671875,292.8532409667969,287.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.088094711303711,-0.0,-7.17053794119238e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,9.631898137740792e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,7.099998038029298e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,7.491478027077392e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0001014285371638,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,0.0004811331164091,287.1311340332031,294.1499938964844,292.9259948730469,292.3353576660156,292.7177124023437,292.8733825683594,287.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.086190223693848,-0.0,-7.180937444672963e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,9.631898137740792e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98834228515625,0.0,0.0,7.099998038029298e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,7.491478027077392e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0001014285371638,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,0.0004811331164091,287.1311340332031,294.1499938964844,292.9259948730469,292.3353576660156,292.7177124023437,292.8733825683594,287.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.086190223693848,-0.0,-7.180937444672963e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,9.640988719183952e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949951171875,0.0,0.0,7.106699194991961e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,7.498548075091094e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,0.0001015242596622,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,0.0004815871943719,287.1380310058594,294.1499938964844,292.9477844238281,292.3360595703125,292.7220153808594,292.8943786621094,287.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.085494995117188,-0.0,-7.194498152784945e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,9.640988719183952e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949951171875,0.0,0.0,7.106699194991961e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950256347656,0.0,0.0,7.498548075091094e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,0.0001015242596622,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,0.0004815871943719,287.1380310058594,294.1499938964844,292.9477844238281,292.3360595703125,292.7220153808594,292.8943786621094,287.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987529933452,60.0,8.085494995117188,-0.0,-7.194498152784945e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.645779937272891e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983215332031,0.0,0.0,7.110230217222124e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,7.502274820581079e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986572265625,0.0,0.0,0.0001015747111523,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,0.0004818265151698,287.1414489746094,294.1499938964844,292.9589233398437,292.3365173339844,292.7242736816406,292.9051208496094,287.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.085480690002441,-0.0,-7.201650475963106e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,9.650615538703278e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,7.113794708857313e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,7.50603576307185e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,0.0001016256355796,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,0.0004820680478587,287.1448974609375,294.1499938964844,292.9702453613281,292.3370666503906,292.7266540527344,292.91607666015625,287.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.085697174072266,-0.0,-7.208872432329373e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,9.660027717472984e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,7.120733062038198e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,7.51335610402748e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,0.0001017247486743,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,0.0004825382202398,287.1517639160156,294.1499938964844,292.9934387207031,292.3384094238281,292.731689453125,292.93853759765625,287.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,8.08643627166748,-0.0,-7.222940467954686e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,9.660027717472984e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,7.120733062038198e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,7.51335610402748e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,0.0001017247486743,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093078613281,0.0,0.0,0.0004825382202398,287.1517639160156,294.1499938964844,292.9934387207031,292.3384094238281,292.731689453125,292.93853759765625,287.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778376132249,0.0,0.0,0.0,-0.009416346438229,60.0,8.08643627166748,-0.0,-7.222940467954686e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,9.668999700807036e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.12734617991373e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.520334474975243e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0001018192269839,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.000482986390125,287.1586303710937,294.1499938964844,293.0173645019531,292.3402709960937,292.7368469238281,292.9612731933594,287.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.087260246276855,-0.0,-7.23636333077593e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,9.668999700807036e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.12734617991373e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,7.520334474975243e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0001018192269839,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.000482986390125,287.1586303710937,294.1499938964844,293.0173645019531,292.3402709960937,292.7368469238281,292.9612731933594,287.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.087260246276855,-0.0,-7.23636333077593e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,9.67566084000282e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,7.132256723707542e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,7.525515684392303e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001018893744912,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,0.0004833191342186,287.1654663085937,294.1499938964844,293.0421142578125,292.3426513671875,292.7425842285156,292.9851379394531,287.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.088207244873047,-0.0,-7.24633792970053e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,9.67566084000282e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,7.132256723707542e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,7.525515684392303e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219421386719,0.0,0.0,0.0001018893744912,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,0.0004833191342186,287.1654663085937,294.1499938964844,293.0421142578125,292.3426513671875,292.7425842285156,292.9851379394531,287.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.088207244873047,-0.0,-7.24633792970053e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,9.681087249191478e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,7.13625704520382e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,7.529736467404291e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,0.0001019465198623,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,0.0004835902072954,287.1723022460937,294.1499938964844,293.0677185058594,292.345703125,292.7485656738281,293.00946044921875,287.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548514867674385e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464335754513,60.0,8.089085578918457,-0.0,-7.254467959683097e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,9.681087249191478e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,7.13625704520382e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,7.529736467404291e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.028564453125,0.0,0.0,0.0001019465198623,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,0.0004835902072954,287.1723022460937,294.1499938964844,293.0677185058594,292.345703125,292.7485656738281,293.00946044921875,287.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548514867674385e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464335754513,60.0,8.089085578918457,-0.0,-7.254467959683097e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321044921875,0.0,0.0,9.68301756074652e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,7.137679494917393e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,7.531236769864336e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,0.000101966841612,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325622558594,0.0,0.0,0.0004836865991819,287.1757507324219,294.1499938964844,293.0808410644531,292.3475036621094,292.7516784667969,293.0218811035156,287.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.089455604553223,-0.0,-7.257360579160378e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,9.684420365374537e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,7.138713408494368e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,7.532328163506463e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,0.0001019816118059,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,0.0004837566812057,287.1791381835937,294.1499938964844,293.0942077636719,292.3495178222656,292.7548828125,293.03448486328125,287.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670018345117,60.0,8.089829444885254,-0.0,-7.259463075115492e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,9.68629974522628e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,7.140098750824109e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,7.533789903391153e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418701171875,0.0,0.0,0.0001020014024106,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,0.0004838505701627,287.1859741210937,294.1499938964844,293.1216125488281,292.3541564941406,292.76153564453125,293.0601501464844,287.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.090686798095703,-0.0,-7.262281087605515e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,9.68629974522628e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,7.140098750824109e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,7.533789903391153e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418701171875,0.0,0.0,0.0001020014024106,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,0.0004838505701627,287.1859741210937,294.1499938964844,293.1216125488281,292.3541564941406,292.76153564453125,293.0601501464844,287.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.090686798095703,-0.0,-7.262281087605515e-08,0.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.050000000745058,9.686241537565364e-05,298.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.050000000745058,7.140056550269946e-05,298.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.050000000745058,7.533744792453945e-05,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.050000000745058,0.0001020007985061,298.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.050000000745058,0.0004838476888835,287.1927795410156,286.19000244140625,293.1499938964844,292.3597717285156,292.76904296875,293.0878295898437,287.9626159667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.093436241149902,-0.0,-7.262194401391754e-08,1.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.050000000745058,9.686241537565364e-05,298.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.050000000745058,7.140056550269946e-05,298.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.050000000745058,7.533744792453945e-05,298.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.050000000745058,0.0001020007985061,298.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.050000000745058,0.0004838476888835,287.1927795410156,286.19000244140625,293.1499938964844,292.3597717285156,292.76904296875,293.0878295898437,287.9626159667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612726614705025e-09,0.0010320483706891,-0.0242329631000757,0.0,0.0,0.0,-0.0095782559365034,60.0,8.093436241149902,-0.0,-7.262194401391754e-08,1.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.6331788301467896,0.050000000745058,0.0407499074935913,298.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.6331788301467896,0.050000000745058,0.0300381314009428,298.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.6331788301467896,0.050000000745058,0.0316943749785423,298.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.6331788301467896,0.050000000745058,0.0429116152226924,298.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809997558594,0.6331788301467896,0.050000000745058,0.2035542130470276,287.7930603027344,286.17108154296875,293.1652526855469,292.36328125,296.5538330078125,297.5072937011719,288.1513977050781,1.0,0.1096988245844841,0.0814720541238784,0.0814720541238784,1.0,1.0,-0.4341974854469299,0.000439184368588,0.4337583184242248,-0.1316125839948654,0.0,0.0,0.0,10.211163520812988,60.0,1112.515380859375,0.0,12.250354766845703,1.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.6317272186279297,0.050000000745058,0.0452635623514652,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.6317272186279297,0.050000000745058,0.0333652980625629,298.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.6317272186279297,0.050000000745058,0.035204991698265,298.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.6317272186279297,0.050000000745058,0.0476647131145,298.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.6317272186279297,0.050000000745058,0.2261008620262146,288.69439697265625,286.1501770019531,293.1820983886719,292.3677673339844,297.1405944824219,298.759033203125,289.3352355957031,1.0,0.1210840716958046,0.1629441082477569,0.1629441082477569,1.0,1.0,-0.4822903275489807,0.0164775364100933,0.4658128023147583,-0.1260607093572616,0.0,0.0,0.0,12.493599891662598,60.0,2323.644775390625,0.0,16.688016891479492,1.0,281.0367431640625,283.76104736328125,298.4483947753906,300.48419189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.186367479010454e-21,3.093183739505227e-21,3.093183739505227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.0456803813576698,298.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.0336725488305091,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.0355291850864887,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.048103641718626,298.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.2281829714775085,287.8732604980469,286.1026916503906,293.2204284667969,292.3794250488281,297.1145324707031,298.7528381347656,286.7157897949219,1.0,0.1405840665102005,0.3258882164955139,0.3258882164955139,1.0,1.0,-0.4867336452007293,0.0612464621663093,0.4254871904850006,-0.0824378356337547,1.0,1.0,0.0,20.028669357299805,60.0,13377.5087890625,0.0,23.184478759765625,1.0,281.9416809082031,286.363525390625,298.2543334960937,299.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,1891.2503662109373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082172155380249,1.0,0.0,0.0,0.9159631133079528,0.9159649610519408,5.7712039591706343e-08,4.263277053833008,4.2632670402526855,9.808501999941656e-06,0.0,0.0,-0.0,5295.92236328125,0.0,23.69007110595703,1895.0750732421875,0.0,532.7818603515625,0.2370395362377166,1.0,0.0,3.0,1.0,0.0
