time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.0456803813576698,298.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.0336725488305091,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.0355291850864887,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.048103641718626,298.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0876159667969,0.571039080619812,0.050000000745058,0.2281829714775085,287.8732604980469,286.1026916503906,293.2204284667969,292.3794250488281,297.1145324707031,298.7528381347656,286.7157897949219,1.0,0.1405840665102005,0.3258882164955139,0.3258882164955139,1.0,1.0,-0.4867336452007293,0.0612464621663093,0.4254871904850006,-0.0824378356337547,1.0,1.0,0.0,20.028669357299805,60.0,13377.5087890625,0.0,23.184478759765625,1.0,281.9416809082031,286.363525390625,298.2543334960937,299.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,1891.2503662109373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082172155380249,1.0,0.0,0.0,0.9159631133079528,0.9159649610519408,5.7712039591706343e-08,4.263277053833008,4.2632670402526855,9.808501999941656e-06,0.0,0.0,-0.0,5295.92236328125,0.0,23.69007110595703,1895.0750732421875,0.0,532.7818603515625,0.2370395362377166,1.0,0.0,3.0,1.0,0.0
17993100,298.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.5492568016052246,0.050000000745058,0.04581780731678,298.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.5492568016052246,0.050000000745058,0.0337738506495952,298.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.5492568016052246,0.050000000745058,0.0356360711157321,298.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.5492568016052246,0.050000000745058,0.0482483580708503,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.5492568016052246,0.050000000745058,0.2288694381713867,286.03009033203125,286.076171875,293.2417907714844,292.3865661621094,297.09381103515625,298.71551513671875,285.4597473144531,1.0,0.1489844769239425,0.4073602557182312,0.4073602557182312,1.0,1.0,-0.4881980419158935,0.0992082506418228,0.3889898061752319,-0.0449314974248409,0.6463358998298645,0.6463358998298645,0.0,23.70656394958496,60.0,12097.4990234375,0.0,26.3356990814209,1.0,282.43865966796875,285.0704650878906,296.9539794921875,298.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,4259.87646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985364317893982,1.0,0.0,0.0,1.1714998483657837,1.1715024709701538,9.165858472215405e-08,4.265846252441406,4.265836238861084,9.786594091565348e-06,0.0,0.0,-0.0,3840.585205078125,0.0,52.0190544128418,1895.426513671875,0.0,920.6832885742188,0.2988408207893371,1.0,0.0,3.0,1.0,0.0
17993160,298.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.5324701070785522,0.050000000745058,0.0459491051733493,298.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.5324701070785522,0.050000000745058,0.0338706336915493,298.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.5324701070785522,0.050000000745058,0.0357381924986839,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.5324701070785522,0.050000000745058,0.0483866222202777,298.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.5324701070785522,0.050000000745058,0.2295252978801727,285.3697814941406,286.0479431152344,293.2645568847656,292.39453125,297.0043334960937,298.6756591796875,285.54644775390625,1.0,0.1565417200326919,0.525888204574585,0.525888204574585,0.800000011920929,1.0,-0.4895971715450287,0.1596500724554062,0.3299470841884613,0.0149917602539062,0.0665279030799865,0.0665279030799865,0.0,27.22615623474121,60.0,5966.52001953125,0.0,29.3644962310791,1.0,282.6680908203125,285.3667297363281,295.8903503417969,296.90972900390625,293.1499938964844,293.1499938964844,283.1499938964844,23626.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592423677444458,1.0,0.0,0.0,0.2916256785392761,0.3001630902290344,6.339174074554421e-09,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,1071.4149169921875,0.0,15.54658031463623,1895.436767578125,0.0,887.4912719726562,0.2543714046478271,1.0,0.0,3.0,1.0,0.0
17993220,298.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42449951171875,0.5160203576087952,0.050000000745058,0.0461119525134563,298.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42449951171875,0.5160203576087952,0.050000000745058,0.0339906737208366,298.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42449951171875,0.5160203576087952,0.050000000745058,0.0358648523688316,298.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42449951171875,0.5160203576087952,0.050000000745058,0.0485581047832965,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42449951171875,0.5160203576087952,0.050000000745058,0.2303387522697448,286.5113525390625,286.0075378417969,293.2971496582031,292.40643310546875,296.0306091308594,298.62811279296875,286.6485595703125,1.0,0.1654328107833862,0.684269905090332,0.684269905090332,0.5327521562576294,1.0,-0.4913322031497955,0.2608121037483215,0.230520099401474,0.1154227033257484,0.7862933874130249,0.7862933874130249,0.0,31.59534072875977,60.0,12012.5498046875,0.0,33.16458511352539,1.0,282.8057556152344,286.6151428222656,294.9837951660156,295.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,9412.5947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945841431617737,1.0,0.0,0.0,0.955772876739502,1.000935673713684,6.095409332829149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.501953125,0.0,43.80262756347656,1895.4371337890625,0.0,490.58642578125,0.2876224815845489,1.0,0.0,3.0,1.0,0.0
17993280,298.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.5097652077674866,0.050000000745058,0.0461866110563278,298.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.5097652077674866,0.050000000745058,0.0340457074344158,298.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.5097652077674866,0.050000000745058,0.0359229184687137,298.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.5097652077674866,0.050000000745058,0.0486367233097553,298.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.5097652077674866,0.050000000745058,0.2307116836309433,286.3889465332031,285.98638916015625,293.314208984375,292.41290283203125,295.1815185546875,298.6098327636719,285.9447937011719,1.0,0.1693765670061111,0.7629441022872925,0.7629441022872925,0.4000000059604645,1.0,-0.4921277165412903,0.3489380776882171,0.1431896239519119,0.2030374556779861,0.8354344367980957,0.8354344367980957,0.0,33.60443878173828,60.0,12365.9609375,-0.0,34.93259811401367,1.0,282.919189453125,285.5461120605469,295.0015869140625,295.9867248535156,293.1499938964844,293.1499938964844,283.1499938964844,5048.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466934323310852,1.0,0.0,0.0,1.3093165159225464,1.310600757598877,1.143885910437348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.4560546875,0.0,71.98910522460938,1895.4371337890625,0.0,415.2032470703125,0.3331884145736694,1.0,0.0,3.0,1.0,0.0
17993340,298.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.496959775686264,0.050000000745058,0.0463688671588897,298.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.496959775686264,0.050000000745058,0.0341800525784492,298.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.496959775686264,0.050000000745058,0.0360646732151508,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.496959775686264,0.050000000745058,0.048828650265932,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.496959775686264,0.050000000745058,0.2316220849752426,285.4638366699219,285.92608642578125,293.3628234863281,292.4318542480469,293.4301452636719,298.5611572265625,285.80767822265625,1.0,0.1785777360200882,0.9744874835014344,0.9744874835014344,0.0430489555001258,1.0,-0.4940696358680725,0.493937075138092,0.0001325659104622,0.3470697402954101,0.1188743412494659,0.1188743412494659,0.0,38.5012092590332,60.0,5640.8515625,-0.0,39.25955581665039,1.0,283.0466613769531,285.81329345703125,294.9081420898437,295.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,26341.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840157091617584,1.0,0.0,0.0,0.2702541649341583,0.3369476795196533,5.7359934579892524e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.9052734375,0.0,19.30364990234375,1895.4371337890625,0.0,248.44656372070312,0.2720896005630493,1.0,0.0,3.0,1.0,0.0
17993400,298.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.4957011938095093,0.050000000745058,0.0463891252875328,298.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.4957011938095093,0.050000000745058,0.034194990992546,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.4957011938095093,0.050000000745058,0.0360804311931133,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.4957011938095093,0.050000000745058,0.0488499850034713,298.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722351074219,0.4957011938095093,0.050000000745058,0.2317232936620712,285.6053771972656,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.55584716796875,286.0663757324219,1.0,0.1795592755079269,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942843616008758,1.7462007235735657e-06,0.3473783433437347,0.1904357075691223,0.1904357075691223,0.0,39.043212890625,60.0,5900.34033203125,-0.0,39.73806381225586,1.0,283.0500793457031,286.0325622558594,294.8564453125,295.3240051269531,293.1499938964844,293.1499938964844,283.1499938964844,24805.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667101263999939,1.0,0.0,0.0,0.2712085545063019,0.4022479951381683,5.761926935576866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1435.0745849609375,0.0,21.923662185668945,1895.4371337890625,0.0,220.4659118652344,0.2695912420749664,1.0,0.0,3.0,1.0,0.0
17993460,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0465582236647605,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0343196354806423,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.2325679659843444,285.8641052246094,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52020263671875,285.4720153808594,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519553786190955e-07,0.3488142490386963,0.6277750730514526,0.6277750730514526,0.0,43.56599044799805,63.0,11194.8583984375,-0.0,43.74942779541016,1.0,283.1137084960937,285.2477722167969,295.2817077636719,296.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,10701.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044712245464325,1.0,0.0,0.0,1.334946870803833,1.33501935005188,1.189108331800526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.576171875,0.0,91.11933135986328,1895.4371337890625,0.0,123.3604507446289,0.3511534035205841,1.0,0.0,3.0,1.0,0.0
17993520,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0465582236647605,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0343196354806423,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0362119525671005,298.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.4859791994094848,0.050000000745058,0.2325679659843444,285.8641052246094,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52020263671875,285.4720153808594,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519553786190955e-07,0.3488142490386963,0.6277750730514526,0.6277750730514526,0.0,43.56599044799805,63.0,11194.8583984375,-0.0,43.74942779541016,1.0,283.1137084960937,285.2477722167969,295.2817077636719,296.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,10701.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044712245464325,1.0,0.0,0.0,1.334946870803833,1.33501935005188,1.189108331800526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.576171875,0.0,91.11933135986328,1895.4371337890625,0.0,123.3604507446289,0.3511534035205841,1.0,0.0,3.0,1.0,0.0
17993580,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0467189736664295,298.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0344381295144557,298.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0363369807600975,298.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0491973310708999,298.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.2333709448575973,285.8022155761719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4884338378906,286.14031982421875,1.0,0.1949187964200973,1.0,1.0,0.0,1.0,-0.4978008568286896,0.4978004992008209,3.5343228432793694e-07,0.3501332998275757,0.5356289148330688,0.5356289148330688,0.0,47.86503982543945,66.0,8931.4892578125,-0.0,47.58869171142578,1.0,283.1326904296875,286.38916015625,295.3415832519531,295.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,20728.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906787097454071,1.0,0.0,0.0,0.6224269866943359,0.6533684134483337,2.585058034298981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.829345703125,0.0,34.956546783447266,1895.4371337890625,0.0,80.73039245605469,0.2823302447795868,1.0,0.0,3.0,1.0,0.0
17993640,298.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0467189736664295,298.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0344381295144557,298.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0363369807600975,298.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.0491973310708999,298.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.4772952795028686,0.050000000745058,0.2333709448575973,285.8022155761719,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4884338378906,286.14031982421875,1.0,0.1949187964200973,1.0,1.0,0.0,1.0,-0.4978008568286896,0.4978004992008209,3.5343228432793694e-07,0.3501332998275757,0.5356289148330688,0.5356289148330688,0.0,47.86503982543945,66.0,8931.4892578125,-0.0,47.58869171142578,1.0,283.1326904296875,286.38916015625,295.3415832519531,295.8580322265625,293.1499938964844,293.1499938964844,283.1499938964844,20728.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906787097454071,1.0,0.0,0.0,0.6224269866943359,0.6533684134483337,2.585058034298981e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.829345703125,0.0,34.956546783447266,1895.4371337890625,0.0,80.73039245605469,0.2823302447795868,1.0,0.0,3.0,1.0,0.0
17993700,298.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.4729759097099304,0.050000000745058,0.0467972718179225,298.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.4729759097099304,0.050000000745058,0.0344958454370498,298.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.4729759097099304,0.050000000745058,0.0363978780806064,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.4729759097099304,0.050000000745058,0.0492797791957855,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.4729759097099304,0.050000000745058,0.2337620556354522,285.9861755371094,285.5990600585937,293.52587890625,292.499755859375,293.518310546875,298.4787292480469,285.716796875,1.0,0.1983920633792877,1.0,1.0,0.0,1.0,-0.4986351728439331,0.4986348152160644,3.541488808878057e-07,0.3507676124572754,0.8096894025802612,0.8096894025802612,0.0,49.95890426635742,66.0,11879.3408203125,-0.0,49.46786880493164,1.0,283.1399841308594,285.526123046875,295.5921936035156,296.43310546875,293.1499938964844,293.1499938964844,283.1499938964844,6667.52099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3096802234649658,1.0,0.0,0.0,1.3592969179153442,1.3594940900802612,1.2328835907737812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.31982421875,0.0,83.8700942993164,1895.4371337890625,0.0,131.7138671875,0.3494322597980499,1.0,0.0,3.0,1.0,0.0
17993760,298.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.4685538709163666,0.050000000745058,0.0468739978969097,298.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.4685538709163666,0.050000000745058,0.0345524027943611,298.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.4685538709163666,0.050000000745058,0.0364575535058975,298.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.4685538709163666,0.050000000745058,0.0493605770170688,298.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.4685538709163666,0.050000000745058,0.2341453284025192,285.4212341308594,285.5042724609375,293.56036376953125,292.5146789550781,293.5525817871094,298.4692687988281,285.212890625,1.0,0.2017355412244796,1.0,1.0,0.0,1.0,-0.4994527399539947,0.4994523823261261,3.54848936012786e-07,0.3513832688331604,0.5366401076316833,0.5366401076316833,0.0,52.01074981689453,69.0,10404.7939453125,-0.0,51.315223693847656,1.0,283.1449584960937,285.1017150878906,295.78271484375,296.6038818359375,293.1499938964844,293.1499938964844,283.1499938964844,17364.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474970757961273,1.0,0.0,0.0,1.244030237197876,1.24403715133667,1.0326551347361601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.9345703125,0.0,94.3190460205078,1895.4371337890625,0.0,190.4994506835937,0.3519639074802398,1.0,0.0,3.0,1.0,0.0
17993820,298.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.4825988113880157,0.1752786785364151,0.0466201566159725,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.702303409576416,0.1677519828081131,0.0954651236534118,298.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.7183781862258911,0.1741759181022644,0.1076734960079193,298.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.4825988113880157,0.050000000745058,0.049093272536993,298.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870849609375,0.4825988113880157,0.050000000745058,0.2328773438930511,285.44598388671875,285.4596252441406,293.6078491210937,292.5355224609375,293.6016540527344,298.44024658203125,285.7602844238281,1.0,0.2087218016386032,1.0,1.0,0.0,1.0,-0.6866361498832703,0.6866356134414673,5.314637405717804e-07,0.4949314296245575,0.5004836320877075,0.5004836320877075,0.0,46.77571105957031,69.0,10767.9306640625,-0.0,73.18318176269531,1.0,283.1472473144531,285.9006042480469,295.6496276855469,296.3497314453125,293.1499938964844,293.1499938964844,283.1499938964844,22764.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607600331306457,1.0,0.0,0.0,0.7761527299880981,0.7761576175689697,4.019646482333884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.97314453125,0.0,48.628997802734375,1895.4371337890625,0.0,211.09844970703125,0.3069572150707245,1.0,0.0,3.0,1.0,0.0
17993880,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7210928201675415,0.1763024479150772,0.1294879913330078,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7529203295707703,0.1656453013420105,0.1095895692706108,298.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.7628547549247742,0.1717040836811065,0.1203596517443656,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.495625764131546,0.050000000745058,0.0488501787185668,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.495625764131546,0.050000000745058,0.231724202632904,286.009765625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268920898437,298.3880310058594,286.14208984375,1.0,0.2141014486551284,1.0,1.0,0.0,1.0,-0.824350893497467,0.8243501782417297,6.858587653368886e-07,0.6035683155059814,0.990755259990692,0.990755259990692,0.0,41.94608688354492,89.0,15812.7451171875,-0.0,90.79989624023438,1.0,283.1480712890625,286.08935546875,295.6596069335937,296.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,7351.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669939339160919,1.0,0.0,0.0,1.3615338802337646,1.3615376949310305,1.236944910942839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.09814453125,0.0,86.11549377441406,1895.4371337890625,0.0,220.9153594970703,0.3576222360134125,1.0,0.0,3.0,1.0,0.0
17993940,298.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92578125,0.7574461698532104,0.1673925220966339,0.1532844752073288,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.7493607997894287,0.1630237698554992,0.1093018874526023,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.7599014639854431,0.1710543036460876,0.1204039454460144,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.7347981333732605,0.1590134501457214,0.1466780453920364,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.4936208724975586,0.1475409865379333,0.2318853288888931,285.9260559082031,285.3290405273437,293.6987609863281,292.5760498046875,293.6943664550781,298.2232360839844,285.9230651855469,1.0,0.2331480681896209,1.0,1.0,0.0,1.0,-0.9702106714248656,0.970209777355194,8.777097377787868e-07,0.7225390076637268,1.0,1.0,0.0,44.45808029174805,89.0,18662.328125,-0.0,125.468505859375,1.0,283.1495361328125,285.66357421875,295.9953918457031,297.2328491210937,293.1499938964844,293.1499938964844,283.1499938964844,7222.33154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496882557868957,1.0,0.0,0.0,1.7900408506393433,1.7900463342666626,2.138057055844911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.9482421875,0.0,175.57150268554688,1895.4371337890625,0.0,374.201416015625,0.4457714855670929,1.0,0.0,3.0,1.0,0.0
17994000,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.7824598550796509,0.1671658009290695,0.1524332016706466,298.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.7744325995445251,0.1630788892507553,0.109008640050888,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224548339844,0.7864024639129639,0.1714752614498138,0.1203137636184692,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.7634043097496033,0.1582377701997757,0.149204820394516,298.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.5829997062683105,0.1483358144760131,0.3188162744045257,285.9226379394531,285.27783203125,293.7069702148437,292.57977294921875,293.7027893066406,298.2095031738281,285.932373046875,1.0,0.2374415397644043,1.0,1.0,0.0,1.0,-1.0757014751434326,1.0757005214691162,1.0305877822247569e-06,0.8018498420715332,1.0,1.0,0.0,38.83937072753906,109.0,19623.10546875,-0.0,142.09429931640625,1.0,283.1496276855469,285.66192626953125,296.0126953125,297.2802429199219,293.1499938964844,293.1499938964844,283.1499938964844,7516.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602315425872803,1.0,0.0,0.0,1.8260914087295528,1.826097130775452,2.2250431186421338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.95654296875,0.0,186.39439392089844,1895.4371337890625,0.0,398.7666931152344,0.4574862420558929,1.0,0.0,3.0,1.0,0.0
17994060,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267333984375,0.9040964841842652,0.1713914573192596,0.1537304818630218,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.8962352871894836,0.1671352833509445,0.1104802787303924,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.9163711071014404,0.1780000329017639,0.1240241378545761,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.8767833709716797,0.1553117930889129,0.1480176895856857,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.8541167974472046,0.1421274095773697,0.6489673852920532,286.52886962890625,285.18365478515625,293.7848815917969,292.6151428222656,293.74627685546875,298.1055603027344,286.5267944335937,1.0,0.2790435552597046,1.0,1.0,0.0,1.0,-1.5257200002670288,1.525718092918396,1.871732479230559e-06,1.1328299045562744,1.0,1.0,0.0,27.93195533752441,127.0,26834.908203125,-0.0,266.6964111328125,1.0,283.14996337890625,286.0640563964844,296.118896484375,297.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,10416.7275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633291602134705,1.0,0.0,0.0,2.1497583389282227,2.149766206741333,3.083703745687672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.5302734375,0.0,304.1127624511719,1895.4371337890625,0.0,744.4374389648438,0.5361481308937073,1.0,0.0,3.0,1.0,0.0
17994120,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267333984375,0.9040964841842652,0.1713914573192596,0.1537304818630218,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.8962352871894836,0.1671352833509445,0.1104802787303924,298.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.9163711071014404,0.1780000329017639,0.1240241378545761,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.8767833709716797,0.1553117930889129,0.1480176895856857,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.8541167974472046,0.1421274095773697,0.6489673852920532,286.52886962890625,285.18365478515625,293.7848815917969,292.6151428222656,293.74627685546875,298.1055603027344,286.5267944335937,1.0,0.2790435552597046,1.0,1.0,0.0,1.0,-1.5257200002670288,1.525718092918396,1.871732479230559e-06,1.1328299045562744,1.0,1.0,0.0,27.93195533752441,127.0,26834.908203125,-0.0,266.6964111328125,1.0,283.14996337890625,286.0640563964844,296.118896484375,297.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,10416.7275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633291602134705,1.0,0.0,0.0,2.1497583389282227,2.149766206741333,3.083703745687672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.5302734375,0.0,304.1127624511719,1895.4371337890625,0.0,744.4374389648438,0.5361481308937073,1.0,0.0,3.0,1.0,0.0
17994180,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37371826171875,0.7374516725540161,0.1741512864828109,0.1575751453638076,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.731924831867218,0.1698507815599441,0.1133610382676124,298.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37335205078125,0.7459885478019714,0.1806217581033706,0.1271441578865051,297.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.7116848826408386,0.1545803844928741,0.1481951624155044,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.6839235424995422,0.1368634402751922,0.62811678647995,286.3717956542969,285.1036682128906,293.86541748046875,292.65216064453125,293.8623352050781,298.0008239746094,286.3558044433594,1.0,0.3098849654197693,1.0,1.0,0.0,1.0,-1.4677902460098269,1.4677884578704834,1.7784044530344545e-06,1.123655915260315,1.0,1.0,0.0,61.09221649169922,130.0,27097.81640625,-0.0,332.9305725097656,1.0,283.1499938964844,285.8531494140625,296.01275634765625,297.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,13135.0810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384763717651367,1.0,0.0,0.0,2.4140172004699707,2.414027214050293,3.88842806842149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.71923828125,0.0,430.6130065917969,1895.4371337890625,0.0,1163.2041015625,0.600318193435669,1.0,0.0,3.0,1.0,0.0
17994240,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37371826171875,0.7374516725540161,0.1741512864828109,0.1575751453638076,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.731924831867218,0.1698507815599441,0.1133610382676124,298.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.37335205078125,0.7459885478019714,0.1806217581033706,0.1271441578865051,297.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.7116848826408386,0.1545803844928741,0.1481951624155044,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.6839235424995422,0.1368634402751922,0.62811678647995,286.3717956542969,285.1036682128906,293.86541748046875,292.65216064453125,293.8623352050781,298.0008239746094,286.3558044433594,1.0,0.3098849654197693,1.0,1.0,0.0,1.0,-1.4677902460098269,1.4677884578704834,1.7784044530344545e-06,1.123655915260315,1.0,1.0,0.0,61.09221649169922,130.0,27097.81640625,-0.0,332.9305725097656,1.0,283.1499938964844,285.8531494140625,296.01275634765625,297.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,13135.0810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384763717651367,1.0,0.0,0.0,2.4140172004699707,2.414027214050293,3.88842806842149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.71923828125,0.0,430.6130065917969,1895.4371337890625,0.0,1163.2041015625,0.600318193435669,1.0,0.0,3.0,1.0,0.0
17994300,297.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28179931640625,0.7146803140640259,0.1758528500795364,0.159428209066391,297.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.7085846662521362,0.1712203621864318,0.1145745664834976,298.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.7226837873458862,0.1820175349712371,0.1284123808145523,297.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828369140625,0.6849613785743713,0.1548992693424224,0.1487541049718856,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.6556167006492615,0.1355264484882354,0.6225184202194214,286.2803039550781,285.0814514160156,293.90655517578125,292.6712341308594,293.9034118652344,297.9576416015625,286.2669677734375,1.0,0.3221659660339355,1.0,1.0,0.0,1.0,-1.4675655364990234,1.4675637483596802,1.777869670149812e-06,1.12344491481781,1.0,1.0,0.0,72.67707824707031,130.0,27469.8671875,-0.0,361.7598571777344,1.0,283.1499938964844,285.7550354003906,295.9194030761719,297.8367004394531,293.1499938964844,293.1499938964844,283.1499938964844,14494.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573444604873657,1.0,0.0,0.0,2.5358808040618896,2.5358917713165283,4.290925801342383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.77001953125,0.0,499.1748046875,1895.4371337890625,0.0,1291.7684326171875,0.6271448731422424,1.0,0.0,3.0,1.0,0.0
17994360,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.6988101601600647,0.1778194904327392,0.1614358127117157,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.216552734375,0.6920247673988342,0.1726893633604049,0.115778848528862,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.7069342136383057,0.1836177706718444,0.129738450050354,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.6678491234779358,0.155568778514862,0.1496049016714096,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179870605469,0.6382750272750854,0.1347990185022354,0.6197285056114197,286.2154541015625,285.0387878417969,293.9482116699219,292.6906433105469,293.9450378417969,297.91998291015625,286.20672607421875,1.0,0.3326388597488403,1.0,1.0,0.0,1.0,-1.4713006019592283,1.4712988138198853,1.7861999594970257e-06,1.1263982057571411,1.0,1.0,0.0,82.38794708251953,133.0,27791.716796875,-0.0,387.919677734375,1.0,283.1499938964844,285.6869201660156,295.8448181152344,297.76953125,293.1499938964844,293.1499938964844,283.1499938964844,15585.0849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673657298088074,1.0,0.0,0.0,2.6295325756073,2.629544496536255,4.613712007994765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.82177734375,0.0,556.5472412109375,1895.4371337890625,0.0,1363.3465576171875,0.6526474952697754,1.0,0.0,3.0,1.0,0.0
17994420,297.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.6881300210952759,0.179988294839859,0.1635768562555313,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.6807805299758911,0.1742543578147888,0.1169959604740142,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.6955973505973816,0.1853955537080764,0.1311410963535308,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16583251953125,0.6565885543823242,0.1564946472644806,0.1506685763597488,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.626807451248169,0.1345141232013702,0.6189647912979126,286.1644287109375,285.0205383300781,293.9897155761719,292.7100830078125,293.98651123046875,297.8875732421875,286.1570129394531,1.0,0.3415493071079254,1.0,1.0,0.0,1.0,-1.4779998064041138,1.477997899055481,1.8012352711593849e-06,1.131724834442139,1.0,1.0,0.0,90.5595932006836,133.0,28175.73828125,-0.0,411.9089965820313,1.0,283.1499938964844,285.6265563964844,295.7991638183594,297.7295227050781,293.1499938964844,293.1499938964844,283.1499938964844,16787.603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723272800445557,1.0,0.0,0.0,2.729092836380005,2.7291057109832764,4.969697897649894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.99951171875,0.0,622.1876831054688,1895.4371337890625,0.0,1399.5858154296875,0.6740674376487732,1.0,0.0,3.0,1.0,0.0
17994480,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299743652344,0.6808421015739441,0.1824205964803695,0.1659300625324249,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.6728365421295166,0.1759873926639557,0.1182938665151596,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.6875972747802734,0.1874112486839294,0.132685512304306,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.6487839818000793,0.1576683968305587,0.1519488245248794,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.61832195520401,0.1345625072717666,0.6197254061698914,286.1295471191406,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.8583984375,286.1253356933594,1.0,0.3494925200939178,1.0,1.0,0.0,1.0,-1.4873517751693726,1.4873499870300293,1.8223756796942323e-06,1.1391738653182983,1.0,1.0,0.0,97.69730377197266,136.0,28526.697265625,-0.0,434.939453125,1.0,283.1499938964844,285.5858459472656,295.7786865234375,297.714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17743.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67479008436203,1.0,0.0,0.0,2.8056857585906982,2.805699348449707,5.252564392321801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.60205078125,0.0,676.0574340820312,1895.4371337890625,0.0,1417.7659912109375,0.6954487562179565,1.0,0.0,3.0,1.0,0.0
17994540,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.673095703125,0.1876045912504196,0.1708714962005615,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.6636781096458435,0.1796888411045074,0.1209769695997238,297.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.678525447845459,0.1917730569839477,0.1359537094831466,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.6398257613182068,0.1604233235120773,0.1548413634300232,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.6068373322486877,0.1353158056735992,0.6241554021835327,286.085205078125,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.810302734375,286.0837707519531,1.0,0.3625083863735199,1.0,1.0,0.0,1.0,-1.5105972290039062,1.5105953216552734,1.8756335293801385e-06,1.157703876495361,1.0,1.0,0.0,108.93930053710938,139.0,29293.787109375,-0.0,476.6522521972656,1.0,283.1499938964844,285.5238037109375,295.7912292480469,297.75146484375,293.1499938964844,293.1499938964844,283.1499938964844,19654.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779547333717346,1.0,0.0,0.0,2.952966928482056,2.952981948852539,5.818492923026497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.24609375,0.0,788.2109985351562,1895.4371337890625,0.0,1441.3095703125,0.7312712669372559,1.0,0.0,3.0,1.0,0.0
17994600,297.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.673095703125,0.1876045912504196,0.1708714962005615,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.6636781096458435,0.1796888411045074,0.1209769695997238,297.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.678525447845459,0.1917730569839477,0.1359537094831466,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.6398257613182068,0.1604233235120773,0.1548413634300232,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.6068373322486877,0.1353158056735992,0.6241554021835327,286.085205078125,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.810302734375,286.0837707519531,1.0,0.3625083863735199,1.0,1.0,0.0,1.0,-1.5105972290039062,1.5105953216552734,1.8756335293801385e-06,1.157703876495361,1.0,1.0,0.0,108.93930053710938,139.0,29293.787109375,-0.0,476.6522521972656,1.0,283.1499938964844,285.5238037109375,295.7912292480469,297.75146484375,293.1499938964844,293.1499938964844,283.1499938964844,19654.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779547333717346,1.0,0.0,0.0,2.952966928482056,2.952981948852539,5.818492923026497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.24609375,0.0,788.2109985351562,1895.4371337890625,0.0,1441.3095703125,0.7312712669372559,1.0,0.0,3.0,1.0,0.0
17994660,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.670529305934906,0.1930528581142425,0.1760099828243255,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.6596663594245911,0.1836472749710083,0.1237758249044418,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.6748225092887878,0.1964484751224517,0.1394002437591552,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.635748028755188,0.1635395586490631,0.158027172088623,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.6002944111824036,0.1366122663021087,0.6309427618980408,286.0676574707031,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.771484375,286.0677185058594,1.0,0.3729220926761627,1.0,1.0,0.0,1.0,-1.537675142288208,1.5376732349395752,1.938931291078916e-06,1.1792911291122437,1.0,1.0,0.0,117.3119659423828,142.0,30074.935546875,-0.0,514.3585205078125,1.0,283.1499938964844,285.4872741699219,295.8369445800781,297.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,21342.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825962662696838,1.0,0.0,0.0,3.07715916633606,3.0771756172180176,6.318198302324163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.64013671875,0.0,891.9013061523438,1895.4371337890625,0.0,1476.206298828125,0.7615290284156799,1.0,0.0,3.0,1.0,0.0
17994720,297.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.670529305934906,0.1930528581142425,0.1760099828243255,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.6596663594245911,0.1836472749710083,0.1237758249044418,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.6748225092887878,0.1964484751224517,0.1394002437591552,297.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.635748028755188,0.1635395586490631,0.158027172088623,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.6002944111824036,0.1366122663021087,0.6309427618980408,286.0676574707031,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.771484375,286.0677185058594,1.0,0.3729220926761627,1.0,1.0,0.0,1.0,-1.537675142288208,1.5376732349395752,1.938931291078916e-06,1.1792911291122437,1.0,1.0,0.0,117.3119659423828,142.0,30074.935546875,-0.0,514.3585205078125,1.0,283.1499938964844,285.4872741699219,295.8369445800781,297.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,21342.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825962662696838,1.0,0.0,0.0,3.07715916633606,3.0771756172180176,6.318198302324163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.64013671875,0.0,891.9013061523438,1895.4371337890625,0.0,1476.206298828125,0.7615290284156799,1.0,0.0,3.0,1.0,0.0
17994780,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.6705394387245178,0.1985706239938736,0.1811717599630355,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646667480469,0.6582767963409424,0.1877126842737198,0.1266161650419235,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.6738521456718445,0.2012321650981903,0.1428985446691513,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.6341030597686768,0.166806548833847,0.1613231301307678,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.5965991020202637,0.138158917427063,0.6387723088264465,286.06475830078125,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7386169433594,286.06573486328125,1.0,0.3816782534122467,1.0,1.0,0.0,1.0,-1.5662994384765625,1.5662975311279297,2.007311422858038e-06,1.202102780342102,1.0,1.0,0.0,123.8701629638672,145.0,30854.49609375,-0.0,549.366943359375,1.0,283.1499938964844,285.4652709960937,295.8876037597656,297.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,22874.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891098618507385,1.0,0.0,0.0,3.185641527175904,3.185659170150757,6.77153536798869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.08837890625,0.0,989.5955810546876,1895.4371337890625,0.0,1525.892822265625,0.7879965901374817,1.0,0.0,3.0,1.0,0.0
17994840,297.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.6705394387245178,0.1985706239938736,0.1811717599630355,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646667480469,0.6582767963409424,0.1877126842737198,0.1266161650419235,297.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.6738521456718445,0.2012321650981903,0.1428985446691513,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.6341030597686768,0.166806548833847,0.1613231301307678,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.5965991020202637,0.138158917427063,0.6387723088264465,286.06475830078125,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7386169433594,286.06573486328125,1.0,0.3816782534122467,1.0,1.0,0.0,1.0,-1.5662994384765625,1.5662975311279297,2.007311422858038e-06,1.202102780342102,1.0,1.0,0.0,123.8701629638672,145.0,30854.49609375,-0.0,549.366943359375,1.0,283.1499938964844,285.4652709960937,295.8876037597656,297.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,22874.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891098618507385,1.0,0.0,0.0,3.185641527175904,3.185659170150757,6.77153536798869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.08837890625,0.0,989.5955810546876,1895.4371337890625,0.0,1525.892822265625,0.7879965901374817,1.0,0.0,3.0,1.0,0.0
