time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.6711384057998657,0.2013324797153473,0.183742418885231,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.6581845879554749,0.1897533535957336,0.1280340254306793,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.6739895343780518,0.2036250978708267,0.1446416825056076,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.6338379383087158,0.168459340929985,0.162979781627655,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.595435380935669,0.1389761567115783,0.6428553462028503,286.0658874511719,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7239074707031,286.0663146972656,1.0,0.3855980932712555,1.0,1.0,0.0,1.0,-1.580801248550415,1.580799221992493,2.042530468315817e-06,1.2136551141738892,1.0,1.0,0.0,126.65641021728516,145.0,31262.970703125,-0.0,566.0718994140625,1.0,283.1499938964844,285.455078125,295.91192626953125,297.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,23701.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927789449691772,1.0,0.0,0.0,3.242750644683838,3.2427687644958496,7.016498102530022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.86376953125,0.0,1043.777099609375,1895.4371337890625,0.0,1554.2381591796875,0.7991641163825989,1.0,0.0,3.0,1.0,0.0
17994960,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.6719931960105896,0.204085037112236,0.1862977743148803,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.6583514213562012,0.1917852461338043,0.1294417083263397,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.6743905544281006,0.2060027718544006,0.1463697105646133,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.633812665939331,0.170109674334526,0.1646283715963363,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.5945733785629272,0.1398029178380966,0.6469614505767822,286.07208251953125,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.71014404296875,286.073486328125,1.0,0.3892822861671448,1.0,1.0,0.0,1.0,-1.595268487930298,1.595266342163086,2.078050783893559e-06,1.225175857543945,1.0,1.0,0.0,129.20001220703125,148.0,31623.017578125,-0.0,582.3466186523438,1.0,283.1499938964844,285.4535827636719,295.93463134765625,298.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,24263.0625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964658498764038,1.0,0.0,0.0,3.280928611755371,3.280947208404541,7.182686090345669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.11181640625,0.0,1081.0792236328125,1895.4371337890625,0.0,1582.9744873046875,0.8112898468971252,1.0,0.0,3.0,1.0,0.0
17995020,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787048339844,0.6734812259674072,0.2079688161611557,0.1898998469114303,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.6588694453239441,0.1946461498737335,0.1314210593700409,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787048339844,0.6752412915229797,0.2093437612056732,0.1487958133220672,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.6340383291244507,0.1724372655153274,0.1669497787952423,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.5936854481697083,0.1409756243228912,0.652770459651947,286.0787658691406,284.95001220703125,294.4461669921875,292.9294128417969,294.443115234375,297.6917419433594,286.0800170898437,1.0,0.3942227363586426,1.0,1.0,0.0,1.0,-1.6156615018844604,1.6156593561172483,2.128774440279813e-06,1.241408109664917,1.0,1.0,0.0,132.52638244628906,148.0,32174.640625,-0.0,604.9840087890625,1.0,283.1499938964844,285.4461669921875,295.96630859375,298.09210205078125,293.1499938964844,293.1499938964844,283.1499938964844,25281.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017576098442078,1.0,0.0,0.0,3.349108457565308,3.349127769470215,7.484309207939077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.798828125,0.0,1149.8861083984375,1895.4371337890625,0.0,1624.6514892578125,0.82508784532547,1.0,0.0,3.0,1.0,0.0
17995080,297.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.6741579174995422,0.2095389664173126,0.1913530528545379,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.6591538190841675,0.1957994997501373,0.1322172731161117,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.6756596565246582,0.2106885015964508,0.1497704237699508,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.6341986656188965,0.1733763515949249,0.1678840517997741,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.5934133529663086,0.1414490938186645,0.6551072597503662,286.0843200683594,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68463134765625,286.0859680175781,1.0,0.3961427807807922,1.0,1.0,0.0,1.0,-1.6238691806793213,1.6238669157028198,2.1494051907211542e-06,1.2479385137557983,1.0,1.0,0.0,133.7948455810547,151.0,32377.974609375,-0.0,614.03076171875,1.0,283.1499938964844,285.447265625,295.978515625,298.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,25569.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70383620262146,1.0,0.0,0.0,3.368103504180908,3.3681230545043945,7.56944757540623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.35400390625,0.0,1169.562744140625,1895.4371337890625,0.0,1641.158203125,0.8326259851455688,1.0,0.0,3.0,1.0,0.0
17995140,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.6766571998596191,0.2148969620466232,0.1963119506835937,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.6603156328201294,0.1997206062078476,0.1349235922098159,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.6772708892822266,0.2152525037527084,0.1530783623456955,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.6349215507507324,0.1765684336423874,0.1710590571165084,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.592705249786377,0.143049269914627,0.6630088090896606,286.09918212890625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.661376953125,286.1010131835937,1.0,0.4024807512760162,1.0,1.0,0.0,1.0,-1.6517338752746582,1.6517316102981567,2.22036987906904e-06,1.2700966596603394,1.0,1.0,0.0,137.92538452148438,154.0,33118.0,-0.0,644.7965087890625,1.0,283.1499938964844,285.4440612792969,296.0210266113281,298.2044372558594,293.1499938964844,293.1499938964844,283.1499938964844,26822.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109165191650391,1.0,0.0,0.0,3.4496164321899414,3.449636936187744,7.940263344607956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0400390625,0.0,1256.5499267578125,1895.4371337890625,0.0,1697.946533203125,0.8525945544242859,1.0,0.0,3.0,1.0,0.0
17995200,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.6766571998596191,0.2148969620466232,0.1963119506835937,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.6603156328201294,0.1997206062078476,0.1349235922098159,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.6772708892822266,0.2152525037527084,0.1530783623456955,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.6349215507507324,0.1765684336423874,0.1710590571165084,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.592705249786377,0.143049269914627,0.6630088090896606,286.09918212890625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.661376953125,286.1010131835937,1.0,0.4024807512760162,1.0,1.0,0.0,1.0,-1.6517338752746582,1.6517316102981567,2.22036987906904e-06,1.2700966596603394,1.0,1.0,0.0,137.92538452148438,154.0,33118.0,-0.0,644.7965087890625,1.0,283.1499938964844,285.4440612792969,296.0210266113281,298.2044372558594,293.1499938964844,293.1499938964844,283.1499938964844,26822.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109165191650391,1.0,0.0,0.0,3.4496164321899414,3.449636936187744,7.940263344607956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0400390625,0.0,1256.5499267578125,1895.4371337890625,0.0,1697.946533203125,0.8525945544242859,1.0,0.0,3.0,1.0,0.0
17995260,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.6792774200439453,0.2201360762119293,0.2011568993330001,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.6616302132606506,0.2035272121429443,0.1375487446784973,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.6790075302124023,0.2196729481220245,0.1562802940607071,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.6357920169830322,0.1796634793281555,0.1741349399089813,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.5922139883041382,0.144575759768486,0.6705513000488281,286.1157531738281,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63983154296875,286.1175842285156,1.0,0.4084259569644928,1.0,1.0,0.0,1.0,-1.6786470413208008,1.678644776344299,2.290263864779263e-06,1.291478157043457,1.0,1.0,0.0,141.7539520263672,157.0,33841.23046875,-0.0,674.842041015625,1.0,283.1499938964844,285.4430236816406,296.0630798339844,298.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,28030.169921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176277041435242,1.0,0.0,0.0,3.526442766189575,3.5264642238616943,8.29787722977926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.23095703125,0.0,1342.3876953125,1895.4371337890625,0.0,1752.5472412109375,0.8714318871498108,1.0,0.0,3.0,1.0,0.0
17995320,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.6792774200439453,0.2201360762119293,0.2011568993330001,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.6616302132606506,0.2035272121429443,0.1375487446784973,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.6790075302124023,0.2196729481220245,0.1562802940607071,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.6357920169830322,0.1796634793281555,0.1741349399089813,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.5922139883041382,0.144575759768486,0.6705513000488281,286.1157531738281,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63983154296875,286.1175842285156,1.0,0.4084259569644928,1.0,1.0,0.0,1.0,-1.6786470413208008,1.678644776344299,2.290263864779263e-06,1.291478157043457,1.0,1.0,0.0,141.7539520263672,157.0,33841.23046875,-0.0,674.842041015625,1.0,283.1499938964844,285.4430236816406,296.0630798339844,298.2904357910156,293.1499938964844,293.1499938964844,283.1499938964844,28030.169921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176277041435242,1.0,0.0,0.0,3.526442766189575,3.5264642238616943,8.29787722977926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.23095703125,0.0,1342.3876953125,1895.4371337890625,0.0,1752.5472412109375,0.8714318871498108,1.0,0.0,3.0,1.0,0.0
17995380,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.6818876266479492,0.2252437174320221,0.2058791816234588,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.6629722118377686,0.2072089612483978,0.140087604522705,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.6807396411895752,0.2239401340484619,0.1593711972236633,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.6366961598396301,0.1826506108045578,0.1771037429571151,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.591796875,0.1460141092538833,0.6776785254478455,286.1329650878906,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6197204589844,286.1347961425781,1.0,0.414067804813385,1.0,1.0,0.0,1.0,-1.7045050859451294,1.7045027017593384,2.3586649149365257e-06,1.311999797821045,1.0,1.0,0.0,145.39080810546875,160.0,34547.171875,-0.0,704.3131713867188,1.0,283.1499938964844,285.44317626953125,296.1051025390625,298.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,29207.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72398442029953,1.0,0.0,0.0,3.599717378616333,3.599739789962769,8.64629612351564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.89892578125,0.0,1427.817626953125,1895.4371337890625,0.0,1804.9281005859373,0.8894102573394775,1.0,0.0,3.0,1.0,0.0
17995440,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.6818876266479492,0.2252437174320221,0.2058791816234588,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.6629722118377686,0.2072089612483978,0.140087604522705,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.6807396411895752,0.2239401340484619,0.1593711972236633,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.6366961598396301,0.1826506108045578,0.1771037429571151,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.591796875,0.1460141092538833,0.6776785254478455,286.1329650878906,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6197204589844,286.1347961425781,1.0,0.414067804813385,1.0,1.0,0.0,1.0,-1.7045050859451294,1.7045027017593384,2.3586649149365257e-06,1.311999797821045,1.0,1.0,0.0,145.39080810546875,160.0,34547.171875,-0.0,704.3131713867188,1.0,283.1499938964844,285.44317626953125,296.1051025390625,298.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,29207.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72398442029953,1.0,0.0,0.0,3.599717378616333,3.599739789962769,8.64629612351564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.89892578125,0.0,1427.817626953125,1895.4371337890625,0.0,1804.9281005859373,0.8894102573394775,1.0,0.0,3.0,1.0,0.0
17995500,297.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.6831651329994202,0.2277458161115646,0.2081934213638305,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.6636306643486023,0.2090014964342117,0.141324371099472,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.6815808415412903,0.226014956831932,0.1608749479055404,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.6371402740478516,0.1841021329164505,0.1785473972558975,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397399902344,0.5915899872779846,0.146697923541069,0.6810795068740845,286.1400451660156,284.95001220703125,294.7776794433594,293.0951538085937,294.77490234375,297.6101379394531,286.1412048339844,1.0,0.4167940318584442,1.0,1.0,0.0,1.0,-1.7170284986495972,1.7170261144638062,2.392230726400157e-06,1.3219306468963623,1.0,1.0,0.0,147.15966796875,160.0,34914.05859375,-0.0,718.8635864257812,1.0,283.1499938964844,285.4404602050781,296.1263122558594,298.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,29915.8984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270625233650208,1.0,0.0,0.0,3.6431326866149902,3.643155574798584,8.856115982780466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.03369140625,0.0,1480.105224609375,1895.4371337890625,0.0,1830.5167236328125,0.897262454032898,1.0,0.0,3.0,1.0,0.0
17995560,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.6844127178192139,0.230212390422821,0.2104734778404235,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.6642701625823975,0.2107608318328857,0.1425379067659378,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.6823945045471191,0.2280497401952743,0.1623491197824478,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15008544921875,0.6375698447227478,0.1855247616767883,0.1799620240926742,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498413085937,0.5913723707199097,0.1473569720983505,0.6843628287315369,286.1503295898437,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.600830078125,286.1521301269531,1.0,0.4194623231887817,1.0,1.0,0.0,1.0,-1.7292616367340088,1.7292591333389282,2.4252933599200333e-06,1.3316254615783691,1.0,1.0,0.0,148.9036407470703,163.0,35235.34375,-0.0,733.2855834960938,1.0,283.1499938964844,285.44403076171875,296.14703369140625,298.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,30359.9375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300110459327698,1.0,0.0,0.0,3.67007040977478,3.670093774795532,8.987566388896084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.95263671875,0.0,1513.180908203125,1895.4371337890625,0.0,1855.160888671875,0.9066818952560424,1.0,0.0,3.0,1.0,0.0
17995620,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.6868098974227905,0.2350394874811172,0.2149387449026107,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.6654835343360901,0.2141828835010528,0.1449005305767059,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.6839321851730347,0.232002705335617,0.1652157008647918,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.6383770108222961,0.1882859170436859,0.182710975408554,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.5908940434455872,0.1486025154590606,0.6906009316444397,286.1673278808594,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5829467773437,286.1690673828125,1.0,0.4246479868888855,1.0,1.0,0.0,1.0,-1.752906322479248,1.7529038190841677,2.4899666186684044e-06,1.3503475189208984,1.0,1.0,0.0,152.3376922607422,166.0,35905.97265625,-0.0,761.81201171875,1.0,283.1499938964844,285.445068359375,296.1887512207031,298.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,31498.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357357144355774,1.0,0.0,0.0,3.738253593444824,3.7382776737213135,9.324613188255172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.31591796875,0.0,1599.093994140625,1895.4371337890625,0.0,1903.3695068359373,0.9234256148338318,1.0,0.0,3.0,1.0,0.0
17995680,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.6868098974227905,0.2350394874811172,0.2149387449026107,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.6654835343360901,0.2141828835010528,0.1449005305767059,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.6839321851730347,0.232002705335617,0.1652157008647918,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.6383770108222961,0.1882859170436859,0.182710975408554,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.5908940434455872,0.1486025154590606,0.6906009316444397,286.1673278808594,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5829467773437,286.1690673828125,1.0,0.4246479868888855,1.0,1.0,0.0,1.0,-1.752906322479248,1.7529038190841677,2.4899666186684044e-06,1.3503475189208984,1.0,1.0,0.0,152.3376922607422,166.0,35905.97265625,-0.0,761.81201171875,1.0,283.1499938964844,285.445068359375,296.1887512207031,298.5419921875,293.1499938964844,293.1499938964844,283.1499938964844,31498.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357357144355774,1.0,0.0,0.0,3.738253593444824,3.7382776737213135,9.324613188255172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.31591796875,0.0,1599.093994140625,1895.4371337890625,0.0,1903.3695068359373,0.9234256148338318,1.0,0.0,3.0,1.0,0.0
17995740,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.6890586018562317,0.2397240251302719,0.2192745208740234,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.6665928959846497,0.2174767106771469,0.1471769213676452,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.6853346824645996,0.2358013987541198,0.167972981929779,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.6391005516052246,0.1909357011318206,0.1853526681661605,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.5903385281562805,0.1497510969638824,0.6963964104652405,286.18377685546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5659484863281,286.1853942871094,1.0,0.4296499192714691,1.0,1.0,0.0,1.0,-1.7754584550857544,1.7754559516906738,2.5525903311063303e-06,1.36818265914917,1.0,1.0,0.0,155.7188262939453,169.0,36559.20703125,-0.0,789.9110107421875,1.0,283.1499938964844,285.4460754394531,296.23004150390625,298.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,32627.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741178035736084,1.0,0.0,0.0,3.804633617401123,3.8046586513519287,9.65870640357025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.931640625,0.0,1685.8009033203125,1895.4371337890625,0.0,1949.6279296875,0.9397310614585876,1.0,0.0,3.0,1.0,0.0
17995800,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.6890586018562317,0.2397240251302719,0.2192745208740234,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.6665928959846497,0.2174767106771469,0.1471769213676452,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.6853346824645996,0.2358013987541198,0.167972981929779,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.6391005516052246,0.1909357011318206,0.1853526681661605,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.5903385281562805,0.1497510969638824,0.6963964104652405,286.18377685546875,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5659484863281,286.1853942871094,1.0,0.4296499192714691,1.0,1.0,0.0,1.0,-1.7754584550857544,1.7754559516906738,2.5525903311063303e-06,1.36818265914917,1.0,1.0,0.0,155.7188262939453,169.0,36559.20703125,-0.0,789.9110107421875,1.0,283.1499938964844,285.4460754394531,296.23004150390625,298.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,32627.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741178035736084,1.0,0.0,0.0,3.804633617401123,3.8046586513519287,9.65870640357025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.931640625,0.0,1685.8009033203125,1895.4371337890625,0.0,1949.6279296875,0.9397310614585876,1.0,0.0,3.0,1.0,0.0
17995860,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.6911501288414001,0.2442664951086044,0.2234817445278167,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.6675896644592285,0.2206451594829559,0.1493692845106125,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.6865951418876648,0.2394493222236633,0.1706237643957138,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.6397329568862915,0.1934770196676254,0.1878903061151504,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.5896943211555481,0.1508045196533203,0.7017592787742615,286.19940185546875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5497741699219,286.2009582519531,1.0,0.4344850778579712,1.0,1.0,0.0,1.0,-1.7969406843185425,1.7969380617141724,2.613091737657669e-06,1.3851512670516968,1.0,1.0,0.0,159.06341552734375,172.0,37194.75390625,-0.0,817.5861206054688,1.0,283.1499938964844,285.4468994140625,296.27081298828125,298.703125,293.1499938964844,293.1499938964844,283.04998779296875,33748.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463512420654297,1.0,0.0,0.0,3.869474649429321,3.8695006370544434,9.99073222374136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.93798828125,0.0,1773.47021484375,1895.4371337890625,0.0,1993.968505859375,0.9546612501144408,1.0,0.0,3.0,1.0,0.0
17995920,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.6911501288414001,0.2442664951086044,0.2234817445278167,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.6675896644592285,0.2206451594829559,0.1493692845106125,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.6865951418876648,0.2394493222236633,0.1706237643957138,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.6397329568862915,0.1934770196676254,0.1878903061151504,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.5896943211555481,0.1508045196533203,0.7017592787742615,286.19940185546875,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5497741699219,286.2009582519531,1.0,0.4344850778579712,1.0,1.0,0.0,1.0,-1.7969406843185425,1.7969380617141724,2.613091737657669e-06,1.3851512670516968,1.0,1.0,0.0,159.06341552734375,172.0,37194.75390625,-0.0,817.5861206054688,1.0,283.1499938964844,285.4468994140625,296.27081298828125,298.703125,293.1499938964844,293.1499938964844,283.04998779296875,33748.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463512420654297,1.0,0.0,0.0,3.869474649429321,3.8695006370544434,9.99073222374136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.93798828125,0.0,1773.47021484375,1895.4371337890625,0.0,1993.968505859375,0.9546612501144408,1.0,0.0,3.0,1.0,0.0
17995980,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.692885160446167,0.2484610825777053,0.2274511903524398,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.6683180332183838,0.2235539853572845,0.1514281183481216,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.6875419020652771,0.2427857518196106,0.1731044054031372,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.6401365995407104,0.1957896053791046,0.1902611404657364,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.5888015627861023,0.1516610085964203,0.7064427733421326,286.1440734863281,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5326843261719,286.144775390625,1.0,0.4391457438468933,1.0,1.0,0.0,1.0,-1.816688060760498,1.816685438156128,2.669453579073888e-06,1.4007459878921509,1.0,1.0,0.0,162.4541015625,175.0,38114.453125,-0.0,844.4720458984375,1.0,283.0504455566406,285.3715515136719,296.3260803222656,298.8275756835937,293.1499938964844,293.1499938964844,282.75,34711.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554455995559692,1.0,0.0,0.0,3.924267292022705,3.924293756484986,1.027567691380682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.68798828125,0.0,1849.8804931640625,1895.4371337890625,0.0,2072.74560546875,0.9660289883613586,1.0,0.0,3.0,1.0,0.0
17996040,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.692885160446167,0.2484610825777053,0.2274511903524398,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.6683180332183838,0.2235539853572845,0.1514281183481216,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.6875419020652771,0.2427857518196106,0.1731044054031372,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.6401365995407104,0.1957896053791046,0.1902611404657364,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.5888015627861023,0.1516610085964203,0.7064427733421326,286.1440734863281,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5326843261719,286.144775390625,1.0,0.4391457438468933,1.0,1.0,0.0,1.0,-1.816688060760498,1.816685438156128,2.669453579073888e-06,1.4007459878921509,1.0,1.0,0.0,162.4541015625,175.0,38114.453125,-0.0,844.4720458984375,1.0,283.0504455566406,285.3715515136719,296.3260803222656,298.8275756835937,293.1499938964844,293.1499938964844,282.75,34711.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554455995559692,1.0,0.0,0.0,3.924267292022705,3.924293756484986,1.027567691380682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.68798828125,0.0,1849.8804931640625,1895.4371337890625,0.0,2072.74560546875,0.9660289883613586,1.0,0.0,3.0,1.0,0.0
17996100,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.6934933662414551,0.2502882182598114,0.2292694598436355,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.6684757471084595,0.2248122841119766,0.1523657888174057,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.6877834796905518,0.2442219257354736,0.1742304116487503,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.6401581764221191,0.1967711150646209,0.1913301795721054,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.5881468653678894,0.1519382745027542,0.7083035111427307,286.0112609863281,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5228271484375,285.9932556152344,1.0,0.4413828551769256,1.0,1.0,0.0,1.0,-1.8253520727157595,1.8253493309021,2.6944169349008007e-06,1.4075945615768433,1.0,1.0,0.0,164.20779418945312,175.0,39313.58984375,-0.0,857.24267578125,1.0,282.7921142578125,285.1936340332031,296.390380859375,299.0353698730469,293.1499938964844,293.1499938964844,282.75,35003.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660984396934509,1.0,0.0,0.0,3.9407591819763184,3.940786123275757,1.0362226703364286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.17919921875,0.0,1873.3013916015625,1895.4371337890625,0.0,2166.271484375,0.9699518084526062,1.0,0.0,3.0,1.0,0.0
17996160,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.6936822533607483,0.2518532574176788,0.2308258861303329,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.6682972311973572,0.2258681207895279,0.1531657576560974,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.6876516938209534,0.2454272955656051,0.1751848012208938,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.639883279800415,0.1975694745779037,0.1922235190868377,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.5871434807777405,0.1520514637231826,0.709446370601654,285.948974609375,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5111389160156,285.9482727050781,1.0,0.4435110092163086,1.0,1.0,0.0,1.0,-1.8321861028671265,1.8321833610534668,2.7142202725372044e-06,1.4130078554153442,1.0,1.0,0.0,166.08123779296875,178.0,39575.203125,-0.0,868.9147338867188,1.0,282.754150390625,285.1478271484375,296.3906555175781,299.0096435546875,293.1499938964844,293.1499938964844,282.45001220703125,35229.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716143131256104,1.0,0.0,0.0,3.95345139503479,3.953478336334229,1.042908138515486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.0,0.0,1891.4599609375,1895.4371337890625,0.0,2215.18701171875,0.972971260547638,1.0,0.0,3.0,1.0,0.0
17996220,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.6934638023376465,0.2545559108257293,0.2335106283426284,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.6674092411994934,0.2275987863540649,0.1544949561357498,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.6868225336074829,0.2474250048398971,0.1767797619104385,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.6388590931892395,0.1988168656826019,0.1936573088169098,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.5845255851745605,0.1519505232572555,0.7101782560348511,285.749267578125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4859924316406,285.7481689453125,1.0,0.4474523365497589,1.0,1.0,0.0,1.0,-1.8422086238861084,1.8422058820724487,2.743416416706168e-06,1.4209455251693726,1.0,1.0,0.0,169.9373779296875,181.0,40928.38671875,-0.0,889.641845703125,1.0,282.457275390625,284.9229431152344,296.4183959960937,299.1265869140625,293.1499938964844,293.1499938964844,282.1499938964844,35540.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851617932319641,1.0,0.0,0.0,3.970888376235962,3.97091555595398,1.052128141054709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.64208984375,0.0,1916.597900390625,1895.4371337890625,0.0,2336.6064453125,0.9771190881729126,1.0,0.0,3.0,1.0,0.0
17996280,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.6934638023376465,0.2545559108257293,0.2335106283426284,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.6674092411994934,0.2275987863540649,0.1544949561357498,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.6868225336074829,0.2474250048398971,0.1767797619104385,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.6388590931892395,0.1988168656826019,0.1936573088169098,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.5845255851745605,0.1519505232572555,0.7101782560348511,285.749267578125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4859924316406,285.7481689453125,1.0,0.4474523365497589,1.0,1.0,0.0,1.0,-1.8422086238861084,1.8422058820724487,2.743416416706168e-06,1.4209455251693726,1.0,1.0,0.0,169.9373779296875,181.0,40928.38671875,-0.0,889.641845703125,1.0,282.457275390625,284.9229431152344,296.4183959960937,299.1265869140625,293.1499938964844,293.1499938964844,282.1499938964844,35540.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851617932319641,1.0,0.0,0.0,3.970888376235962,3.97091555595398,1.052128141054709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.64208984375,0.0,1916.597900390625,1895.4371337890625,0.0,2336.6064453125,0.9771190881729126,1.0,0.0,3.0,1.0,0.0
17996340,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.6927790641784668,0.2568347156047821,0.235779121518135,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.6660836935043335,0.228931576013565,0.1555390954017639,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6855337023735046,0.2489956617355346,0.1780519932508468,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6374399065971375,0.1996971219778061,0.194715529680252,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.5813542604446411,0.1515045166015625,0.7092317938804626,285.5431823730469,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.54150390625,1.0,0.4509703516960144,1.0,1.0,0.0,1.0,-1.8483878374099727,1.8483850955963133,2.7615158160188003e-06,1.4258443117141724,1.0,1.0,0.0,173.79269409179688,184.0,42211.0234375,0.0,907.1690673828124,1.0,282.1566467285156,284.69287109375,296.4450378417969,299.2328796386719,293.1499938964844,293.1499938964844,281.8500061035156,35726.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960910797119141,1.0,0.0,0.0,3.981258630752564,3.98128604888916,1.057630697687273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.400390625,0.0,1931.6533203125,1895.4371337890625,0.0,2435.74169921875,0.9795857667922974,1.0,0.0,3.0,1.0,0.0
17996400,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.543212890625,0.6927790641784668,0.2568347156047821,0.235779121518135,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.6660836935043335,0.228931576013565,0.1555390954017639,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6855337023735046,0.2489956617355346,0.1780519932508468,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6374399065971375,0.1996971219778061,0.194715529680252,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.5813542604446411,0.1515045166015625,0.7092317938804626,285.5431823730469,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4599609375,285.54150390625,1.0,0.4509703516960144,1.0,1.0,0.0,1.0,-1.8483878374099727,1.8483850955963133,2.7615158160188003e-06,1.4258443117141724,1.0,1.0,0.0,173.79269409179688,184.0,42211.0234375,0.0,907.1690673828124,1.0,282.1566467285156,284.69287109375,296.4450378417969,299.2328796386719,293.1499938964844,293.1499938964844,281.8500061035156,35726.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960910797119141,1.0,0.0,0.0,3.981258630752564,3.98128604888916,1.057630697687273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.400390625,0.0,1931.6533203125,1895.4371337890625,0.0,2435.74169921875,0.9795857667922974,1.0,0.0,3.0,1.0,0.0
17996460,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.6921345591545105,0.2582516670227051,0.2372425496578216,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.6649801731109619,0.2296891808509826,0.156166985630989,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.6844467520713806,0.2499037981033325,0.178827479481697,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.6362839937210083,0.2001485079526901,0.1953145712614059,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.5788485407829285,0.151006817817688,0.7077808380126953,285.3504638671875,284.95001220703125,295.39630126953125,293.43218994140625,295.3943786621094,297.4409484863281,285.3442077636719,1.0,0.4532898962497711,1.0,1.0,0.0,1.0,-1.851132035255432,1.8511292934417725,2.769584170891904e-06,1.428025722503662,1.0,1.0,0.0,176.5375518798828,184.0,43356.1484375,0.0,918.2412719726562,1.0,281.8679504394531,284.47442626953125,296.484130859375,299.3652648925781,293.1499938964844,293.1499938964844,281.8500061035156,35812.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050095438957214,1.0,0.0,0.0,3.986050605773926,3.9860780239105225,1.0601783060337766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.49609375,0.0,1938.6368408203125,1895.4371337890625,0.0,2517.314208984375,0.9807255268096924,1.0,0.0,3.0,1.0,0.0
17996520,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.6918129920959473,0.2587634921073913,0.2377198040485382,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.6645025610923767,0.2299457639455795,0.1563611477613449,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.683968186378479,0.2502194046974182,0.1790690720081329,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352966308594,0.6357955932617188,0.2002938091754913,0.1954874992370605,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358764648437,0.5778325200080872,0.1507947742938995,0.7070188522338867,285.3348693847656,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4339294433594,285.332763671875,1.0,0.454104334115982,1.0,1.0,0.0,1.0,-1.851621150970459,1.851618289947509,2.77102139989438e-06,1.4284130334854126,1.0,1.0,0.0,177.57040405273438,187.0,43430.34765625,0.0,921.9317626953124,1.0,281.85662841796875,284.4621276855469,296.4755554199219,299.3382873535156,293.1499938964844,293.1499938964844,281.54998779296875,35837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052948713302612,1.0,0.0,0.0,3.987410306930542,3.987437725067138,1.0609016953821993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.36767578125,0.0,1940.6212158203125,1895.4371337890625,0.0,2519.932861328125,0.9810488820075988,1.0,0.0,3.0,1.0,0.0
17996580,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.6906168460845947,0.2603605687618255,0.2393638342618942,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.6627293825149536,0.2306726574897766,0.156991571187973,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6821981072425842,0.2511397898197174,0.1798710525035858,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6339932084083557,0.2006468325853347,0.1960242390632629,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5740470290184021,0.1498646438121795,0.7037863731384277,285.123291015625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4081726074219,285.12164306640625,1.0,0.4569045305252075,1.0,1.0,0.0,1.0,-1.852404236793518,1.8524014949798584,2.7733383376471465e-06,1.4290437698364258,1.0,1.0,0.0,181.2644805908203,190.0,44597.6875,0.0,934.2791748046876,1.0,281.55718994140625,284.2303161621094,296.508544921875,299.4407958984375,293.1499938964844,293.1499938964844,281.25,35903.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135427832603455,1.0,0.0,0.0,3.9910850524902335,3.991112470626831,1.0628580184857128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.02099609375,0.0,1945.9915771484373,1895.4371337890625,0.0,2595.856201171875,0.9819229245185852,1.0,0.0,3.0,1.0,0.0
17996640,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.6906168460845947,0.2603605687618255,0.2393638342618942,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.6627293825149536,0.2306726574897766,0.156991571187973,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6821981072425842,0.2511397898197174,0.1798710525035858,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6339932084083557,0.2006468325853347,0.1960242390632629,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.5740470290184021,0.1498646438121795,0.7037863731384277,285.123291015625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4081726074219,285.12164306640625,1.0,0.4569045305252075,1.0,1.0,0.0,1.0,-1.852404236793518,1.8524014949798584,2.7733383376471465e-06,1.4290437698364258,1.0,1.0,0.0,181.2644805908203,190.0,44597.6875,0.0,934.2791748046876,1.0,281.55718994140625,284.2303161621094,296.508544921875,299.4407958984375,293.1499938964844,293.1499938964844,281.25,35903.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135427832603455,1.0,0.0,0.0,3.9910850524902335,3.991112470626831,1.0628580184857128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.02099609375,0.0,1945.9915771484373,1895.4371337890625,0.0,2595.856201171875,0.9819229245185852,1.0,0.0,3.0,1.0,0.0
17996700,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6900020241737366,0.2610846757888794,0.2401194870471954,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6618220210075378,0.2309622317552566,0.1572549790143966,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6812979578971863,0.251528263092041,0.1802201271057129,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.633079469203949,0.2007644921541214,0.196232408285141,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.5721113085746765,0.1493456363677978,0.7018983960151672,284.97296142578125,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3959350585937,284.95428466796875,1.0,0.4581955075263977,1.0,1.0,0.0,1.0,-1.852165937423706,1.8521631956100464,2.7726346161216497e-06,1.428852915763855,0.9992874264717102,0.9992874264717102,0.0,183.05731201171875,190.0,45621.87890625,0.0,939.718994140625,1.0,281.2918701171875,284.0405578613281,296.55181884765625,299.6037292480469,293.1499938964844,293.1499938964844,281.25,35943.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197605013847351,1.0,0.0,0.0,3.99211311340332,3.992140531539917,1.0634056479830178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.63134765625,0.0,1947.6715087890625,1895.4371337890625,0.0,2653.3505859375,0.982157289981842,1.0,0.0,3.0,1.0,0.0
17996760,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6892390251159668,0.2616898119449615,0.2407458126544952,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6608071327209473,0.2311620116233825,0.1574510782957077,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6802748441696167,0.2518155574798584,0.1804872453212738,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6320745944976807,0.2008043974637985,0.1963590681552887,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.5700540542602539,0.1487600356340408,0.699694037437439,284.9164123535156,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.3832397460937,284.9169921875,1.0,0.4594075083732605,1.0,1.0,0.0,1.0,-1.851081132888794,1.8510783910751345,2.769455022644252e-06,1.4280004501342771,0.9557626247406006,0.9557626247406006,0.0,184.8694763183593,193.0,45624.1953125,0.0,944.4540405273438,1.0,281.2557067871094,284.0090637207031,296.5447692871094,299.54296875,293.1499938964844,293.1499938964844,280.95001220703125,37417.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209157586097717,1.0,0.0,0.0,3.9591119289398193,3.959139347076416,1.0458967381055118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.05224609375,0.0,1916.5335693359373,1895.4371337890625,0.0,2664.055419921875,0.9752474427223206,1.0,0.0,3.0,1.0,0.0
