time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6879167556762695,0.2630429863929748,0.2420222759246826,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.6589493155479431,0.2316519320011139,0.1578381210565567,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6784226894378662,0.2525115013122558,0.1810289174318313,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6302146315574646,0.200965940952301,0.1966073811054229,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.5660819411277771,0.1476509422063827,0.6952199935913086,284.8461303710937,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36138916015625,284.8588256835937,1.0,0.4616883397102356,1.0,1.0,0.0,1.0,-1.84885323047638,1.84885048866272,2.762873009487521e-06,1.4262068271636963,0.8336092829704285,0.8336092829704285,0.0,188.3089141845703,196.0,45884.66796875,0.0,953.2727661132812,1.0,280.9563903808594,283.95867919921875,296.5678100585937,299.5821228027344,293.1499938964844,293.1499938964844,281.25,44149.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251580595970154,1.0,0.0,0.0,3.6414635181427,3.641488790512085,8.848002153172274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.5859375,0.0,1584.5252685546875,1895.4371337890625,0.0,2703.419677734375,0.9104007482528688,1.0,0.0,3.0,1.0,0.0
17996880,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6879167556762695,0.2630429863929748,0.2420222759246826,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.6589493155479431,0.2316519320011139,0.1578381210565567,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6784226894378662,0.2525115013122558,0.1810289174318313,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6302146315574646,0.200965940952301,0.1966073811054229,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.5660819411277771,0.1476509422063827,0.6952199935913086,284.8461303710937,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36138916015625,284.8588256835937,1.0,0.4616883397102356,1.0,1.0,0.0,1.0,-1.84885323047638,1.84885048866272,2.762873009487521e-06,1.4262068271636963,0.8336092829704285,0.8336092829704285,0.0,188.3089141845703,196.0,45884.66796875,0.0,953.2727661132812,1.0,280.9563903808594,283.95867919921875,296.5678100585937,299.5821228027344,293.1499938964844,293.1499938964844,281.25,44149.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251580595970154,1.0,0.0,0.0,3.6414635181427,3.641488790512085,8.848002153172274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.5859375,0.0,1584.5252685546875,1895.4371337890625,0.0,2703.419677734375,0.9104007482528688,1.0,0.0,3.0,1.0,0.0
17996940,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6878239512443542,0.2644923031330108,0.243096187710762,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6584303975105286,0.2324058711528778,0.1582327932119369,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6779778003692627,0.2534796297550201,0.1815648674964904,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.629630982875824,0.2014820128679275,0.1969701200723648,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.5644076466560364,0.1473763883113861,0.6935528516769409,285.0331115722656,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3558349609375,285.04302978515625,1.0,0.462984025478363,1.0,1.0,0.0,1.0,-1.8498926162719729,1.849889874458313,2.7657999908115016e-06,1.4269393682479858,0.9541038870811462,0.9541038870811462,0.0,189.9281616210937,196.0,45461.8828125,0.0,959.3178100585938,1.0,281.2115478515625,284.1437072753906,296.5174255371094,299.3902282714844,293.1499938964844,293.1499938964844,281.25,34947.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136502504348755,1.0,0.0,0.0,3.6972718238830566,3.697296142578125,9.121285415858438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.5966796875,0.0,1578.4222412109375,1895.4371337890625,0.0,2596.84814453125,0.9177185893058776,1.0,0.0,3.0,1.0,0.0
17997000,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6882714033126831,0.2657774686813354,0.2442634105682373,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6584608554840088,0.2331598252058029,0.1587242484092712,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.6781134605407715,0.2544040083885193,0.1822068393230438,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.629563570022583,0.2020381391048431,0.1974873840808868,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.5635961890220642,0.1473075300455093,0.6931859254837036,285.0467224121094,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.3536682128906,285.0446472167969,1.0,0.4640919864177704,1.0,1.0,0.0,1.0,-1.853087067604065,1.853084206581116,2.775090024442761e-06,1.4293969869613647,0.9911649823188782,0.9911649823188782,0.0,190.99557495117188,199.0,45713.296875,0.0,965.5970458984376,1.0,281.2431945800781,284.13555908203125,296.5528259277344,299.47039794921875,293.1499938964844,293.1499938964844,280.95001220703125,32896.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099362850189209,1.0,0.0,0.0,3.77997350692749,3.7799980640411377,9.533903835290404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.6884765625,0.0,1658.5848388671875,1895.4371337890625,0.0,2562.6064453125,0.9323366284370422,1.0,0.0,3.0,1.0,0.0
17997060,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6883041262626648,0.2675501704216003,0.246266096830368,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6579740643501282,0.2342609018087387,0.1596574038267135,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.677701473236084,0.2556925415992737,0.1833616346120834,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6289461255073547,0.2027806937694549,0.1984562873840332,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.5613145232200623,0.1467934995889663,0.6919390559196472,284.884521484375,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3411560058594,284.89117431640625,1.0,0.4666488170623779,1.0,1.0,0.0,1.0,-1.8581494092941284,1.8581465482711792,2.7899109227291774e-06,1.4333361387252808,0.8714654445648193,0.8714654445648193,0.0,193.83493041992188,202.0,46575.953125,0.0,979.2132568359376,1.0,280.956298828125,283.9739685058594,296.6710510253906,299.7109069824219,293.1499938964844,293.1499938964844,281.25,39398.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197250962257385,1.0,0.0,0.0,3.682241916656494,3.6822669506073,9.04727755823842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.2275390625,0.0,1594.9913330078125,1895.4371337890625,0.0,2653.0224609375,0.9147458076477052,1.0,0.0,3.0,1.0,0.0
17997120,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6883041262626648,0.2675501704216003,0.246266096830368,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6579740643501282,0.2342609018087387,0.1596574038267135,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.677701473236084,0.2556925415992737,0.1833616346120834,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6289461255073547,0.2027806937694549,0.1984562873840332,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.5613145232200623,0.1467934995889663,0.6919390559196472,284.884521484375,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3411560058594,284.89117431640625,1.0,0.4666488170623779,1.0,1.0,0.0,1.0,-1.8581494092941284,1.8581465482711792,2.7899109227291774e-06,1.4333361387252808,0.8714654445648193,0.8714654445648193,0.0,193.83493041992188,202.0,46575.953125,0.0,979.2132568359376,1.0,280.956298828125,283.9739685058594,296.6710510253906,299.7109069824219,293.1499938964844,293.1499938964844,281.25,39398.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197250962257385,1.0,0.0,0.0,3.682241916656494,3.6822669506073,9.04727755823842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.2275390625,0.0,1594.9913330078125,1895.4371337890625,0.0,2653.0224609375,0.9147458076477052,1.0,0.0,3.0,1.0,0.0
17997180,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6884419322013855,0.2700545191764831,0.248337835073471,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.6575617790222168,0.2357944548130035,0.1606141030788421,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.6773756146430969,0.2575228214263916,0.184549793601036,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6284026503562927,0.2039097100496292,0.1994612067937851,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.5591285824775696,0.146574318408966,0.6908203363418579,285.0710754394531,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.335205078125,285.07012939453125,1.0,0.4692296385765075,1.0,1.0,0.0,1.0,-1.8635640144348145,1.8635612726211548,2.8056465453119017e-06,1.437427639961243,1.0,1.0,0.0,196.6483612060547,205.0,46369.84765625,0.0,993.14453125,1.0,281.2432556152344,284.1478881835937,296.6610107421875,299.6214904785156,293.1499938964844,293.1499938964844,280.95001220703125,32789.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099040985107422,1.0,0.0,0.0,3.8160240650177,3.816049337387085,9.71662643678428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.70703125,0.0,1700.7252197265625,1895.4371337890625,0.0,2562.31005859375,0.9400832653045654,1.0,0.0,3.0,1.0,0.0
17997240,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6884419322013855,0.2700545191764831,0.248337835073471,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.6575617790222168,0.2357944548130035,0.1606141030788421,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.6773756146430969,0.2575228214263916,0.184549793601036,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6284026503562927,0.2039097100496292,0.1994612067937851,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.5591285824775696,0.146574318408966,0.6908203363418579,285.0710754394531,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.335205078125,285.07012939453125,1.0,0.4692296385765075,1.0,1.0,0.0,1.0,-1.8635640144348145,1.8635612726211548,2.8056465453119017e-06,1.437427639961243,1.0,1.0,0.0,196.6483612060547,205.0,46369.84765625,0.0,993.14453125,1.0,281.2432556152344,284.1478881835937,296.6610107421875,299.6214904785156,293.1499938964844,293.1499938964844,280.95001220703125,32789.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099040985107422,1.0,0.0,0.0,3.8160240650177,3.816049337387085,9.71662643678428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.70703125,0.0,1700.7252197265625,1895.4371337890625,0.0,2562.31005859375,0.9400832653045654,1.0,0.0,3.0,1.0,0.0
17997300,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6886484622955322,0.2710290253162384,0.2494710683822631,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6574938297271729,0.2364388555288314,0.1611623018980026,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6773527264595032,0.2582567632198334,0.1852183043956756,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.6282616257667542,0.2043765187263488,0.2000591605901718,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.5582291483879089,0.1464142948389053,0.69069904088974,284.9267883300781,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3310852050781,284.90826416015625,1.0,0.4705837070941925,1.0,1.0,0.0,1.0,-1.867242455482483,1.8672395944595337,2.816466121657868e-06,1.440279841423035,0.9465761780738832,0.9465761780738832,0.0,198.0269927978516,205.0,47466.5625,0.0,1000.9529418945312,1.0,280.99334716796875,283.9630432128906,296.7535095214844,299.88262939453125,293.1499938964844,293.1499938964844,280.95001220703125,34525.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180141448974609,1.0,0.0,0.0,3.842186212539673,3.842211961746216,9.85031533673464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.0078125,0.0,1746.06787109375,1895.4371337890625,0.0,2637.181396484375,0.9462844133377076,1.0,0.0,3.0,1.0,0.0
17997360,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6882432699203491,0.2716403901576996,0.2501929402351379,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6569908857345581,0.2368384599685669,0.1615315824747085,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6768189072608948,0.2586990594863891,0.1856476068496704,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6277405619621277,0.2046280950307846,0.2004371732473373,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5568819642066956,0.1460805088281631,0.6898105144500732,284.88739013671875,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.323974609375,284.89129638671875,1.0,0.4718750715255737,1.0,1.0,0.0,1.0,-1.8686476945877075,1.8686448335647583,2.820581357809715e-06,1.4413515329360962,0.901474952697754,0.901474952697754,0.0,199.65318298339844,208.0,47416.9296875,0.0,1007.4402465820312,1.0,280.9561767578125,283.9552307128906,296.7689819335937,299.8639221191406,293.1499938964844,293.1499938964844,280.6499938964844,37983.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218321204185486,1.0,0.0,0.0,3.774292469024658,3.774318218231201,9.505268963039272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.35009765625,0.0,1691.24169921875,1895.4371337890625,0.0,2672.55078125,0.9340152144432068,1.0,0.0,3.0,1.0,0.0
17997420,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6870957016944885,0.2728771865367889,0.2513809502124786,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6556747555732727,0.2375592589378357,0.1620981842279434,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6754230260848999,0.2595356404781341,0.1863143593072891,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6264167428016663,0.2050573378801345,0.200973778963089,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.5537934303283691,0.145317867398262,0.6870728731155396,284.87060546875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3105163574219,284.8829040527344,1.0,0.474307507276535,1.0,1.0,0.0,1.0,-1.8692041635513303,1.869201302528381,2.822074065989e-06,1.4416762590408323,0.8136751055717468,0.8136751055717468,0.0,203.0150756835937,211.0,47655.4375,0.0,1018.662109375,1.0,280.6578369140625,283.95318603515625,296.7933349609375,299.9150085449219,293.1499938964844,293.1499938964844,280.95001220703125,43304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287393450737,1.0,0.0,0.0,3.449323892593384,3.449347496032715,7.938917292449332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.5087890625,0.0,1372.8092041015625,1895.4371337890625,0.0,2736.713134765625,0.8684722185134888,1.0,0.0,3.0,1.0,0.0
17997480,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6870957016944885,0.2728771865367889,0.2513809502124786,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6556747555732727,0.2375592589378357,0.1620981842279434,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6754230260848999,0.2595356404781341,0.1863143593072891,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6264167428016663,0.2050573378801345,0.200973778963089,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.5537934303283691,0.145317867398262,0.6870728731155396,284.87060546875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3105163574219,284.8829040527344,1.0,0.474307507276535,1.0,1.0,0.0,1.0,-1.8692041635513303,1.869201302528381,2.822074065989e-06,1.4416762590408323,0.8136751055717468,0.8136751055717468,0.0,203.0150756835937,211.0,47655.4375,0.0,1018.662109375,1.0,280.6578369140625,283.95318603515625,296.7933349609375,299.9150085449219,293.1499938964844,293.1499938964844,280.95001220703125,43304.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287393450737,1.0,0.0,0.0,3.449323892593384,3.449347496032715,7.938917292449332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.5087890625,0.0,1372.8092041015625,1895.4371337890625,0.0,2736.713134765625,0.8684722185134888,1.0,0.0,3.0,1.0,0.0
17997540,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6872580051422119,0.2752982378005981,0.2534169256687164,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6552953720092773,0.2390384376049041,0.1630233079195022,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6751257181167603,0.2612935602664947,0.1874652504920959,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6259236931800842,0.2061614096164703,0.2019590586423874,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.5516840815544128,0.1450781822204589,0.6858517527580261,285.0322570800781,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.307861328125,285.0292053222656,1.0,0.4768100380897522,1.0,1.0,0.0,1.0,-1.874330282211304,1.8743274211883545,2.8370757263473934e-06,1.4455541372299194,0.9473696351051332,0.9473696351051332,0.0,205.8131866455078,214.0,47669.99609375,0.0,1032.446044921875,1.0,280.94158935546875,284.0873718261719,296.7818603515625,299.82086181640625,293.1499938964844,293.1499938964844,280.6499938964844,32366.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162332773208618,1.0,0.0,0.0,3.624978542327881,3.6250016689300537,8.768072916609526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.330078125,0.0,1478.511474609375,1895.4371337890625,0.0,2620.70947265625,0.8970005512237549,1.0,0.0,3.0,1.0,0.0
17997600,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6872580051422119,0.2752982378005981,0.2534169256687164,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6552953720092773,0.2390384376049041,0.1630233079195022,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6751257181167603,0.2612935602664947,0.1874652504920959,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6259236931800842,0.2061614096164703,0.2019590586423874,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.5516840815544128,0.1450781822204589,0.6858517527580261,285.0322570800781,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.307861328125,285.0292053222656,1.0,0.4768100380897522,1.0,1.0,0.0,1.0,-1.874330282211304,1.8743274211883545,2.8370757263473934e-06,1.4455541372299194,0.9473696351051332,0.9473696351051332,0.0,205.8131866455078,214.0,47669.99609375,0.0,1032.446044921875,1.0,280.94158935546875,284.0873718261719,296.7818603515625,299.82086181640625,293.1499938964844,293.1499938964844,280.6499938964844,32366.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162332773208618,1.0,0.0,0.0,3.624978542327881,3.6250016689300537,8.768072916609526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.330078125,0.0,1478.511474609375,1895.4371337890625,0.0,2620.70947265625,0.8970005512237549,1.0,0.0,3.0,1.0,0.0
17997660,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6868601441383362,0.2766717076301574,0.2550493478775024,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6546371579170227,0.239968717098236,0.1638514846563339,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6744394898414612,0.2623158097267151,0.1884364336729049,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6252054572105408,0.2068047821521759,0.2028466612100601,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5494114756584167,0.144536942243576,0.6845610737800598,284.8958740234375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2984619140625,284.9040832519531,1.0,0.4793475568294525,1.0,1.0,0.0,1.0,-1.8783975839614868,1.8783947229385376,2.8491788270912366e-06,1.4487513303756714,0.839637041091919,0.839637041091919,0.0,208.8685302734375,217.0,48390.30859375,0.0,1046.0968017578125,1.0,280.6576843261719,283.9584045410156,296.8905944824219,300.045166015625,293.1499938964844,293.1499938964844,280.95001220703125,39671.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258955478668213,1.0,0.0,0.0,3.497906446456909,3.497929573059082,8.164125802068156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.5224609375,0.0,1396.7724609375,1895.4371337890625,0.0,2710.271484375,0.8746437430381775,1.0,0.0,3.0,1.0,0.0
17997720,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6868601441383362,0.2766717076301574,0.2550493478775024,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6546371579170227,0.239968717098236,0.1638514846563339,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6744394898414612,0.2623158097267151,0.1884364336729049,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6252054572105408,0.2068047821521759,0.2028466612100601,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5494114756584167,0.144536942243576,0.6845610737800598,284.8958740234375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2984619140625,284.9040832519531,1.0,0.4793475568294525,1.0,1.0,0.0,1.0,-1.8783975839614868,1.8783947229385376,2.8491788270912366e-06,1.4487513303756714,0.839637041091919,0.839637041091919,0.0,208.8685302734375,217.0,48390.30859375,0.0,1046.0968017578125,1.0,280.6576843261719,283.9584045410156,296.8905944824219,300.045166015625,293.1499938964844,293.1499938964844,280.95001220703125,39671.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258955478668213,1.0,0.0,0.0,3.497906446456909,3.497929573059082,8.164125802068156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.5224609375,0.0,1396.7724609375,1895.4371337890625,0.0,2710.271484375,0.8746437430381775,1.0,0.0,3.0,1.0,0.0
17997780,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6866785287857056,0.2787827849388122,0.256809651851654,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6541013121604919,0.2413092702627182,0.1647037118673324,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6739129424095154,0.2638686299324035,0.1894581466913223,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6245965361595154,0.2078092694282531,0.2037650644779205,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.5472464561462402,0.1442477256059646,0.6832749247550964,285.0493469238281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2952575683594,285.04541015625,1.0,0.4818480610847473,1.0,1.0,0.0,1.0,-1.8827550411224363,1.8827521800994875,2.862098199329921e-06,1.452118992805481,0.9810429215431212,0.9810429215431212,0.0,211.81700134277344,220.0,48401.73046875,0.0,1059.7432861328125,1.0,280.9422607421875,284.089111328125,296.886474609375,299.9716186523437,293.1499938964844,293.1499938964844,280.6499938964844,31555.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167985081672668,1.0,0.0,0.0,3.6806235313415527,3.6806468963623047,9.03932630080817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.568359375,0.0,1533.973876953125,1895.4371337890625,0.0,2625.935302734375,0.9088918566703796,1.0,0.0,3.0,1.0,0.0
17997840,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6866785287857056,0.2787827849388122,0.256809651851654,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6541013121604919,0.2413092702627182,0.1647037118673324,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6739129424095154,0.2638686299324035,0.1894581466913223,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6245965361595154,0.2078092694282531,0.2037650644779205,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.5472464561462402,0.1442477256059646,0.6832749247550964,285.0493469238281,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2952575683594,285.04541015625,1.0,0.4818480610847473,1.0,1.0,0.0,1.0,-1.8827550411224363,1.8827521800994875,2.862098199329921e-06,1.452118992805481,0.9810429215431212,0.9810429215431212,0.0,211.81700134277344,220.0,48401.73046875,0.0,1059.7432861328125,1.0,280.9422607421875,284.089111328125,296.886474609375,299.9716186523437,293.1499938964844,293.1499938964844,280.6499938964844,31555.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167985081672668,1.0,0.0,0.0,3.6806235313415527,3.6806468963623047,9.03932630080817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.568359375,0.0,1533.973876953125,1895.4371337890625,0.0,2625.935302734375,0.9088918566703796,1.0,0.0,3.0,1.0,0.0
17997900,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6866294145584106,0.2794743478298187,0.2577149868011474,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6538954377174377,0.2417971044778823,0.1651628911495208,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6737062931060791,0.264395922422409,0.1899990141391754,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6243539452552795,0.2081595957279205,0.2042719721794128,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.5462679266929626,0.1440095007419586,0.6828731298446655,284.8949279785156,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2916564941406,284.8783874511719,1.0,0.4831278026103973,1.0,1.0,0.0,1.0,-1.8854080438613887,1.88540518283844,2.8700724215013902e-06,1.454234957695007,0.8894697427749634,0.8894697427749634,0.0,213.2869873046875,220.0,49391.43359375,0.0,1067.032958984375,1.0,280.6963806152344,283.9038391113281,296.9775085449219,300.23114013671875,293.1499938964844,293.1499938964844,280.6499938964844,35088.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248195648193359,1.0,0.0,0.0,3.696687698364258,3.696712017059326,9.118404022956384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.8515625,0.0,1578.825439453125,1895.4371337890625,0.0,2700.27587890625,0.9130069613456726,1.0,0.0,3.0,1.0,0.0
17997960,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6860112547874451,0.2798692882061004,0.2582077980041504,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6532881855964661,0.2420759350061416,0.1654391884803772,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6730270981788635,0.2646802365779876,0.1902988851070404,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.623752236366272,0.2083251774311065,0.2045531868934631,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.5448696613311768,0.1436210572719574,0.6816892623901367,284.88385009765625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.285400390625,284.89093017578125,1.0,0.4843283593654632,1.0,1.0,0.0,1.0,-1.8857520818710327,1.8857492208480835,2.8711415325233247e-06,1.4545338153839111,0.8569077253341675,0.8569077253341675,0.0,214.9857177734375,223.0,49216.9296875,0.0,1072.82080078125,1.0,280.6572570800781,283.9287109375,296.9900207519531,300.1995849609375,293.1499938964844,293.1499938964844,280.95001220703125,39123.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280469179153442,1.0,0.0,0.0,3.58939266204834,3.58941650390625,8.596767884228029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.33447265625,0.0,1489.76171875,1895.4371337890625,0.0,2730.27197265625,0.8939697742462158,1.0,0.0,3.0,1.0,0.0
17998020,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6855878829956055,0.2817658185958862,0.2597411572933197,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6526020169258118,0.2432790547609329,0.1661882251501083,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6723160147666931,0.2660666406154632,0.191186249256134,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.623015820980072,0.2092205137014389,0.2053544968366623,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.5425826907157898,0.1432476639747619,0.6799938082695007,285.0498352050781,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2821655273437,285.04638671875,1.0,0.4867307543754577,1.0,1.0,0.0,1.0,-1.8888660669326784,1.888863205909729,2.8803619898098987e-06,1.456904649734497,1.0,1.0,0.0,218.0080718994141,226.0,49131.03125,0.0,1085.585693359375,1.0,280.94293212890625,284.076416015625,296.9803771972656,300.11297607421875,293.1499938964844,293.1499938964844,280.6499938964844,31835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192054033279419,1.0,0.0,0.0,3.751377582550049,3.751401901245117,9.390200261805148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.72607421875,0.0,1616.880859375,1895.4371337890625,0.0,2648.209228515625,0.925070822238922,1.0,0.0,3.0,1.0,0.0
17998080,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6855878829956055,0.2817658185958862,0.2597411572933197,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6526020169258118,0.2432790547609329,0.1661882251501083,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6723160147666931,0.2660666406154632,0.191186249256134,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.623015820980072,0.2092205137014389,0.2053544968366623,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.5425826907157898,0.1432476639747619,0.6799938082695007,285.0498352050781,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2821655273437,285.04638671875,1.0,0.4867307543754577,1.0,1.0,0.0,1.0,-1.8888660669326784,1.888863205909729,2.8803619898098987e-06,1.456904649734497,1.0,1.0,0.0,218.0080718994141,226.0,49131.03125,0.0,1085.585693359375,1.0,280.94293212890625,284.076416015625,296.9803771972656,300.11297607421875,293.1499938964844,293.1499938964844,280.6499938964844,31835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192054033279419,1.0,0.0,0.0,3.751377582550049,3.751401901245117,9.390200261805148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.72607421875,0.0,1616.880859375,1895.4371337890625,0.0,2648.209228515625,0.925070822238922,1.0,0.0,3.0,1.0,0.0
17998140,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6853395104408264,0.2824535667896271,0.2607274353504181,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6522240042686462,0.2437818199396133,0.166700005531311,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6719107627868652,0.2665923833847046,0.1917786300182342,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6226068139076233,0.2095697075128555,0.2059158980846405,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5412355065345764,0.1428701430559158,0.6791796088218689,284.8683166503906,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2770690917969,284.8627624511719,1.0,0.4882944226264953,1.0,1.0,0.0,1.0,-1.891339659690857,1.891336798667908,2.8876772830699338e-06,1.458773136138916,0.8859878182411194,0.8859878182411194,0.0,219.94143676757807,226.0,50079.79296875,0.0,1094.2437744140625,1.0,280.6762390136719,283.87896728515625,297.0795288085937,300.3685913085937,293.1499938964844,293.1499938964844,280.6499938964844,36926.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286900520324707,1.0,0.0,0.0,3.739931106567383,3.739956140518189,9.332983381682424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.1640625,0.0,1642.642333984375,1895.4371337890625,0.0,2736.254638671875,0.924064040184021,1.0,0.0,3.0,1.0,0.0
17998200,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6848218441009521,0.2826836705207824,0.2609992623329162,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.651746392250061,0.243948146700859,0.1668617874383926,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6713699102401733,0.2667555510997772,0.191946193575859,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6221362352371216,0.2096626460552215,0.2060758918523788,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5402005910873413,0.1425718069076538,0.6781848073005676,284.876708984375,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2727355957031,284.88311767578125,1.0,0.489116370677948,1.0,1.0,0.0,1.0,-1.8911433219909668,1.8911404609680176,2.887049504352035e-06,1.4585914611816406,0.8721514344215393,0.8721514344215393,0.0,221.1798553466797,229.0,49989.57421875,0.0,1098.0369873046875,1.0,280.65643310546875,283.9060363769531,297.0824890136719,300.3406066894531,293.1499938964844,293.1499938964844,280.95001220703125,38934.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302448391914368,1.0,0.0,0.0,3.670576572418213,3.670601129531861,8.990044761958416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.9326171875,0.0,1578.262939453125,1895.4371337890625,0.0,2750.724853515625,0.9117550849914552,1.0,0.0,3.0,1.0,0.0
17998260,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6843001246452332,0.2844367027282715,0.2623858451843261,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.651025652885437,0.2450727671384811,0.1675504148006439,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6706027388572693,0.2680381834506988,0.1927508264780044,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6213715076446533,0.2105003148317337,0.2068123072385788,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.5379208326339722,0.1421585232019424,0.676280677318573,285.0533142089844,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2700500488281,285.0516357421875,1.0,0.4914232492446899,1.0,1.0,0.0,1.0,-1.893549561500549,1.8935465812683103,2.894449835366686e-06,1.460604548454285,1.0,1.0,0.0,224.19879150390625,232.0,49784.58203125,0.0,1110.156982421875,1.0,280.9429626464844,284.0703430175781,297.0732727050781,300.248291015625,293.1499938964844,293.1499938964844,280.6499938964844,32654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211870789527893,1.0,0.0,0.0,3.8063395023345934,3.8063645362854,9.667370477473014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1162109375,0.0,1688.0582275390625,1895.4371337890625,0.0,2666.5703125,0.9377970099449158,1.0,0.0,3.0,1.0,0.0
17998320,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6843001246452332,0.2844367027282715,0.2623858451843261,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.651025652885437,0.2450727671384811,0.1675504148006439,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6706027388572693,0.2680381834506988,0.1927508264780044,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.6213715076446533,0.2105003148317337,0.2068123072385788,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.5379208326339722,0.1421585232019424,0.676280677318573,285.0533142089844,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2700500488281,285.0516357421875,1.0,0.4914232492446899,1.0,1.0,0.0,1.0,-1.893549561500549,1.8935465812683103,2.894449835366686e-06,1.460604548454285,1.0,1.0,0.0,224.19879150390625,232.0,49784.58203125,0.0,1110.156982421875,1.0,280.9429626464844,284.0703430175781,297.0732727050781,300.248291015625,293.1499938964844,293.1499938964844,280.6499938964844,32654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211870789527893,1.0,0.0,0.0,3.8063395023345934,3.8063645362854,9.667370477473014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1162109375,0.0,1688.0582275390625,1895.4371337890625,0.0,2666.5703125,0.9377970099449158,1.0,0.0,3.0,1.0,0.0
17998380,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6835073232650757,0.2852382063865661,0.2635432481765747,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6501946449279785,0.2456928342580795,0.1681906580924987,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6696644425392151,0.2686514854431152,0.1934584826231002,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6205152869224548,0.2109119147062301,0.2075031846761703,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.5356160402297974,0.141470804810524,0.6743990778923035,284.87957763671875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2613830566406,284.8844299316406,1.0,0.4937308728694916,1.0,1.0,0.0,1.0,-1.8954623937606807,1.8954594135284424,2.9005504984525032e-06,1.462354063987732,0.8890630006790161,0.8890630006790161,0.0,227.34278869628903,235.0,50719.24609375,0.0,1122.2091064453125,1.0,280.6569519042969,283.8934020996094,297.1746826171875,300.4780578613281,293.1499938964844,293.1499938964844,280.95001220703125,38566.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318037390708923,1.0,0.0,0.0,3.74102234840393,3.741047620773315,9.338430686511856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.1318359375,0.0,1656.4957275390625,1895.4371337890625,0.0,2765.243408203125,0.9270461201667786,1.0,0.0,3.0,1.0,0.0
17998440,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6835073232650757,0.2852382063865661,0.2635432481765747,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6501946449279785,0.2456928342580795,0.1681906580924987,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6696644425392151,0.2686514854431152,0.1934584826231002,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6205152869224548,0.2109119147062301,0.2075031846761703,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.5356160402297974,0.141470804810524,0.6743990778923035,284.87957763671875,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2613830566406,284.8844299316406,1.0,0.4937308728694916,1.0,1.0,0.0,1.0,-1.8954623937606807,1.8954594135284424,2.9005504984525032e-06,1.462354063987732,0.8890630006790161,0.8890630006790161,0.0,227.34278869628903,235.0,50719.24609375,0.0,1122.2091064453125,1.0,280.6569519042969,283.8934020996094,297.1746826171875,300.4780578613281,293.1499938964844,293.1499938964844,280.95001220703125,38566.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318037390708923,1.0,0.0,0.0,3.74102234840393,3.741047620773315,9.338430686511856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.1318359375,0.0,1656.4957275390625,1895.4371337890625,0.0,2765.243408203125,0.9270461201667786,1.0,0.0,3.0,1.0,0.0
17998500,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6829376220703125,0.2859081923961639,0.2639746069908142,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6496399641036987,0.2461265921592712,0.1684269607067108,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6690400242805481,0.2691337168216705,0.1937128752470016,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6199539303779602,0.2112220376729965,0.2077426016330719,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.5342994928359985,0.1411824822425842,0.6730338335037231,285.0359191894531,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2588806152344,285.0502014160156,1.0,0.4948174357414245,1.0,1.0,0.0,1.0,-1.895336866378784,1.895334005355835,2.900210802181391e-06,1.462282657623291,0.992660403251648,0.992660403251648,0.0,228.96446228027344,235.0,50169.7421875,0.0,1127.3179931640625,1.0,280.9043273925781,284.06793212890625,297.13397216796875,300.2937316894531,293.1499938964844,293.1499938964844,280.95001220703125,34218.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249901533126831,1.0,0.0,0.0,3.7771615982055664,3.777186393737793,9.519724812889764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.2822265625,0.0,1665.500732421875,1895.4371337890625,0.0,2701.860107421875,0.9347038269042968,1.0,0.0,3.0,1.0,0.0
17998560,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6829072833061218,0.2868558764457702,0.2648016214370727,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6494634747505188,0.2467576265335083,0.1688371449708938,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.668862521648407,0.2698442637920379,0.1941967606544494,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6197424530982971,0.2117087692022323,0.2081982046365738,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.5333810448646545,0.1410349607467651,0.6723921895027161,285.0640563964844,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2592163085937,285.0641174316406,1.0,0.4959625005722046,1.0,1.0,0.0,1.0,-1.8973894119262693,1.8973864316940308,2.906420604631421e-06,1.463915467262268,1.0,1.0,0.0,230.35289001464844,238.0,50411.21875,0.0,1133.87109375,1.0,280.9432983398437,284.0728454589844,297.1671447753906,300.3817443847656,293.1499938964844,293.1499938964844,280.6499938964844,33382.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227056264877319,1.0,0.0,0.0,3.849521398544312,3.8495469093322754,9.887960459309395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.2705078125,0.0,1746.0301513671875,1895.4371337890625,0.0,2680.6533203125,0.9482024908065796,1.0,0.0,3.0,1.0,0.0
17998620,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6821104288101196,0.287563145160675,0.2658858001232147,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6486751437187195,0.2473508566617965,0.1694617569446563,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6679529547691345,0.270406037569046,0.1948726326227188,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6189247369766235,0.2121088057756424,0.2088802009820938,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.5311798453330994,0.1403527855873108,0.6705260872840881,284.88397216796875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2514343261719,284.8883056640625,1.0,0.4982110857963562,1.0,1.0,0.0,1.0,-1.899157166481018,1.8991541862487795,2.9119610189809464e-06,1.4654537439346311,0.905409574508667,0.905409574508667,0.0,233.4624938964844,241.0,51413.90625,0.0,1145.7100830078125,1.0,280.6556701660156,283.8849792480469,297.269775390625,300.6166076660156,293.1499938964844,293.1499938964844,280.3500061035156,38173.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330931067466736,1.0,0.0,0.0,3.800518751144409,3.8005447387695312,9.63782554208592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6337890625,0.0,1724.0955810546875,1895.4371337890625,0.0,2777.257568359375,0.9400855302810668,1.0,0.0,3.0,1.0,0.0
