time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6821104288101196,0.287563145160675,0.2658858001232147,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6486751437187195,0.2473508566617965,0.1694617569446563,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6679529547691345,0.270406037569046,0.1948726326227188,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6189247369766235,0.2121088057756424,0.2088802009820938,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.5311798453330994,0.1403527855873108,0.6705260872840881,284.88397216796875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2514343261719,284.8883056640625,1.0,0.4982110857963562,1.0,1.0,0.0,1.0,-1.899157166481018,1.8991541862487795,2.9119610189809464e-06,1.4654537439346311,0.905409574508667,0.905409574508667,0.0,233.4624938964844,241.0,51413.90625,0.0,1145.7100830078125,1.0,280.6556701660156,283.8849792480469,297.269775390625,300.6166076660156,293.1499938964844,293.1499938964844,280.3500061035156,38173.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330931067466736,1.0,0.0,0.0,3.800518751144409,3.8005447387695312,9.63782554208592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6337890625,0.0,1724.0955810546875,1895.4371337890625,0.0,2777.257568359375,0.9400855302810668,1.0,0.0,3.0,1.0,0.0
17998740,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6804959774017334,0.287944883108139,0.2662950158119201,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6472794413566589,0.2476495206356048,0.1697433143854141,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.666344940662384,0.2706581950187683,0.1951241791248321,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6175185441970825,0.2122429758310318,0.2091318815946579,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5283095240592957,0.1394325792789459,0.6670657992362976,284.8741760253906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24127197265625,284.8857116699219,1.0,0.5002257227897644,1.0,1.0,0.0,1.0,-1.896580934524536,1.8965779542922967,2.90438333649945e-06,1.4635632038116455,0.8219015598297119,0.8219015598297119,0.0,236.8657989501953,244.0,51593.515625,0.0,1154.08447265625,1.0,280.3576354980469,283.889892578125,297.29693603515625,300.6645812988281,293.1499938964844,293.1499938964844,280.6499938964844,42948.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382726311683655,1.0,0.0,0.0,3.485297918319702,3.485321521759033,8.105374718070379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.0888671875,0.0,1407.1759033203125,1895.4371337890625,0.0,2825.58056640625,0.8760998845100403,1.0,0.0,3.0,1.0,0.0
17998800,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6804959774017334,0.287944883108139,0.2662950158119201,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6472794413566589,0.2476495206356048,0.1697433143854141,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.666344940662384,0.2706581950187683,0.1951241791248321,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6175185441970825,0.2122429758310318,0.2091318815946579,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.5283095240592957,0.1394325792789459,0.6670657992362976,284.8741760253906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24127197265625,284.8857116699219,1.0,0.5002257227897644,1.0,1.0,0.0,1.0,-1.896580934524536,1.8965779542922967,2.90438333649945e-06,1.4635632038116455,0.8219015598297119,0.8219015598297119,0.0,236.8657989501953,244.0,51593.515625,0.0,1154.08447265625,1.0,280.3576354980469,283.889892578125,297.29693603515625,300.6645812988281,293.1499938964844,293.1499938964844,280.6499938964844,42948.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382726311683655,1.0,0.0,0.0,3.485297918319702,3.485321521759033,8.105374718070379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.0888671875,0.0,1407.1759033203125,1895.4371337890625,0.0,2825.58056640625,0.8760998845100403,1.0,0.0,3.0,1.0,0.0
17998860,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6801599860191345,0.2895861268043518,0.2676260471343994,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.646767258644104,0.2487523555755615,0.170417383313179,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6657906770706177,0.2718873023986816,0.1959030628204345,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6169396638870239,0.2130842804908752,0.2098680883646011,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5263439416885376,0.1390293538570404,0.6651421785354614,285.0295104980469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2420654296875,285.0259704589844,1.0,0.5023174285888672,1.0,1.0,0.0,1.0,-1.8988404273986816,1.8988375663757324,2.9113459731888724e-06,1.4654461145401,0.9514548182487488,0.9514548182487488,0.0,239.65530395507807,247.0,51573.46484375,0.0,1165.413330078125,1.0,280.6421203613281,284.02001953125,297.297119140625,300.58074951171875,293.1499938964844,293.1499938964844,280.3500061035156,32557.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262388706207275,1.0,0.0,0.0,3.652522802352905,3.652546167373657,8.901827754925762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.919921875,0.0,1510.2020263671875,1895.4371337890625,0.0,2713.461669921875,0.9032639861106871,1.0,0.0,3.0,1.0,0.0
17998920,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6801599860191345,0.2895861268043518,0.2676260471343994,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.646767258644104,0.2487523555755615,0.170417383313179,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6657906770706177,0.2718873023986816,0.1959030628204345,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6169396638870239,0.2130842804908752,0.2098680883646011,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.5263439416885376,0.1390293538570404,0.6651421785354614,285.0295104980469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2420654296875,285.0259704589844,1.0,0.5023174285888672,1.0,1.0,0.0,1.0,-1.8988404273986816,1.8988375663757324,2.9113459731888724e-06,1.4654461145401,0.9514548182487488,0.9514548182487488,0.0,239.65530395507807,247.0,51573.46484375,0.0,1165.413330078125,1.0,280.6421203613281,284.02001953125,297.297119140625,300.58074951171875,293.1499938964844,293.1499938964844,280.3500061035156,32557.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262388706207275,1.0,0.0,0.0,3.652522802352905,3.652546167373657,8.901827754925762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.919921875,0.0,1510.2020263671875,1895.4371337890625,0.0,2713.461669921875,0.9032639861106871,1.0,0.0,3.0,1.0,0.0
17998980,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6792845129966736,0.2901220917701721,0.2685211300849914,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6460009813308716,0.2492887079715728,0.1709881722927093,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6648756861686707,0.2723559141159057,0.1964927911758422,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6161307096481323,0.2134488075971603,0.210496112704277,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5242551565170288,0.1383404582738876,0.6631636023521423,284.89715576171875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23541259765625,284.9053955078125,1.0,0.5044423937797546,1.0,1.0,0.0,1.0,-1.899985313415528,1.899982452392578,2.915141294579371e-06,1.4665870666503906,0.8443710207939148,0.8443710207939148,0.0,242.71435546875,250.0,52227.3828125,0.0,1176.48291015625,1.0,280.3575439453125,283.89813232421875,297.4024963378906,300.7996520996094,293.1499938964844,293.1499938964844,280.6499938964844,39668.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347787261009216,1.0,0.0,0.0,3.520124673843384,3.520148277282715,8.268170290648413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.80419921875,0.0,1419.8931884765625,1895.4371337890625,0.0,2792.973876953125,0.8796570897102356,1.0,0.0,3.0,1.0,0.0
17999040,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6792845129966736,0.2901220917701721,0.2685211300849914,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6460009813308716,0.2492887079715728,0.1709881722927093,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6648756861686707,0.2723559141159057,0.1964927911758422,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6161307096481323,0.2134488075971603,0.210496112704277,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5242551565170288,0.1383404582738876,0.6631636023521423,284.89715576171875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23541259765625,284.9053955078125,1.0,0.5044423937797546,1.0,1.0,0.0,1.0,-1.899985313415528,1.899982452392578,2.915141294579371e-06,1.4665870666503906,0.8443710207939148,0.8443710207939148,0.0,242.71435546875,250.0,52227.3828125,0.0,1176.48291015625,1.0,280.3575439453125,283.89813232421875,297.4024963378906,300.7996520996094,293.1499938964844,293.1499938964844,280.6499938964844,39668.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347787261009216,1.0,0.0,0.0,3.520124673843384,3.520148277282715,8.268170290648413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.80419921875,0.0,1419.8931884765625,1895.4371337890625,0.0,2792.973876953125,0.8796570897102356,1.0,0.0,3.0,1.0,0.0
17999100,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6787562966346741,0.2907071113586426,0.2688840925693512,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6455419659614563,0.249718576669693,0.1712219417095184,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6643353700637817,0.2728078067302704,0.1967282891273498,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.615647554397583,0.2137689292430877,0.2107445448637008,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.5231231451034546,0.1380779445171356,0.6619099378585815,285.04083251953125,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2342529296875,285.0516967773437,1.0,0.5054634809494019,1.0,1.0,0.0,1.0,-1.899895429611206,1.8998925685882568,2.9149634883651743e-06,1.4665826559066772,0.9447668194770812,0.9447668194770812,0.0,244.26809692382807,250.0,51861.65625,0.0,1181.4178466796875,1.0,280.59930419921875,284.04669189453125,297.3688659667969,300.6313781738281,293.1499938964844,293.1499938964844,280.6499938964844,33624.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279127478599548,1.0,0.0,0.0,3.586915969848633,3.5869390964508057,8.584909210185288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.9658203125,0.0,1446.6466064453125,1895.4371337890625,0.0,2729.024169921875,0.8918078541755676,1.0,0.0,3.0,1.0,0.0
17999160,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6786547899246216,0.2914549708366394,0.2695783078670501,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6453806757926941,0.2502770125865936,0.1716048717498779,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6641476154327393,0.273402601480484,0.197158396244049,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6154543161392212,0.2142053544521331,0.2111786305904388,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.5223024487495422,0.1379114985466003,0.6612740159034729,285.0434265136719,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2350158691406,285.0393981933594,1.0,0.506542444229126,1.0,1.0,0.0,1.0,-1.9016588926315308,1.901655912399292,2.920389761129627e-06,1.4680391550064087,0.9799910187721252,0.9799910187721252,0.0,245.63819885253903,253.0,52220.73828125,0.0,1187.681396484375,1.0,280.6423645019531,284.02301025390625,297.4061279296875,300.7315368652344,293.1499938964844,293.1499938964844,280.3500061035156,31822.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258814215660095,1.0,0.0,0.0,3.69584846496582,3.6958723068237305,9.11426468519494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.66796875,0.0,1553.130859375,1895.4371337890625,0.0,2710.139892578125,0.9125401973724364,1.0,0.0,3.0,1.0,0.0
17999220,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6775537133216858,0.2917197048664093,0.2702460587024688,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6445045471191406,0.2506802380084991,0.1720998883247375,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6630829572677612,0.2736913561820984,0.1976350098848343,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6145305037498474,0.2144627571105957,0.211722269654274,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.5201777219772339,0.1371635049581527,0.6591035723686218,284.8853454589844,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2274475097656,284.89288330078125,1.0,0.5086267590522766,1.0,1.0,0.0,1.0,-1.9019334316253664,1.901930451393128,2.921523446275387e-06,1.4684699773788452,0.8576589822769165,0.8576589822769165,0.0,248.79708862304688,256.0,52946.60546875,0.0,1198.1937255859375,1.0,280.3570556640625,283.8735046386719,297.5049133300781,300.9508972167969,293.1499938964844,293.1499938964844,280.6499938964844,39280.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357307314872742,1.0,0.0,0.0,3.5927534103393555,3.5927774906158447,8.612874466962239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.775390625,0.0,1494.5657958984375,1895.4371337890625,0.0,2801.8544921875,0.8950246572494507,1.0,0.0,3.0,1.0,0.0
17999280,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6775537133216858,0.2917197048664093,0.2702460587024688,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6445045471191406,0.2506802380084991,0.1720998883247375,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6630829572677612,0.2736913561820984,0.1976350098848343,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6145305037498474,0.2144627571105957,0.211722269654274,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.5201777219772339,0.1371635049581527,0.6591035723686218,284.8853454589844,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2274475097656,284.89288330078125,1.0,0.5086267590522766,1.0,1.0,0.0,1.0,-1.9019334316253664,1.901930451393128,2.921523446275387e-06,1.4684699773788452,0.8576589822769165,0.8576589822769165,0.0,248.79708862304688,256.0,52946.60546875,0.0,1198.1937255859375,1.0,280.3570556640625,283.8735046386719,297.5049133300781,300.9508972167969,293.1499938964844,293.1499938964844,280.6499938964844,39280.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357307314872742,1.0,0.0,0.0,3.5927534103393555,3.5927774906158447,8.612874466962239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.775390625,0.0,1494.5657958984375,1895.4371337890625,0.0,2801.8544921875,0.8950246572494507,1.0,0.0,3.0,1.0,0.0
17999340,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6768052577972412,0.2925082743167877,0.2707327306270599,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6438754796981812,0.2512866556644439,0.1724292039871215,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6623352766036987,0.2743182182312011,0.1979613155126571,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6138544678688049,0.2149176597595214,0.2120750248432159,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.5186212062835693,0.1367871016263961,0.657301664352417,285.0545959472656,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2264099121094,285.053466796875,1.0,0.5100637674331665,1.0,1.0,0.0,1.0,-1.9017305374145508,1.901727557182312,2.920975020970218e-06,1.4683562517166138,0.9862140417099,0.9862140417099,0.0,251.01370239257807,256.0,52695.1875,0.0,1205.1619873046875,1.0,280.6285705566406,284.0306091308594,297.4776611328125,300.8138122558594,293.1499938964844,293.1499938964844,280.6499938964844,32222.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274266719818115,1.0,0.0,0.0,3.7038519382476807,3.703875780105591,9.153781093118596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.09228515625,0.0,1565.2325439453125,1895.4371337890625,0.0,2724.50390625,0.9156232476234436,1.0,0.0,3.0,1.0,0.0
17999400,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6767359972000122,0.2928619384765625,0.2710966765880584,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6437872648239136,0.2515700459480285,0.1726379096508026,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6622289419174194,0.2746106088161468,0.1981923878192901,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6137475967407227,0.2151385247707367,0.2123127281665802,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.5181790590286255,0.1366802304983139,0.656936526298523,285.0434875488281,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.22674560546875,285.0395812988281,1.0,0.510653555393219,1.0,1.0,0.0,1.0,-1.9026497602462769,1.902646780014038,2.9237874059617752e-06,1.4691022634506226,0.9973590970039368,0.9973590970039368,0.0,251.77867126464844,259.0,52855.6875,0.0,1208.6038818359375,1.0,280.6429748535156,284.0130310058594,297.5028381347656,300.8703308105469,293.1499938964844,293.1499938964844,280.3500061035156,32014.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82700115442276,1.0,0.0,0.0,3.752539157867432,3.7525634765625,9.396015911988798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.943359375,0.0,1619.61376953125,1895.4371337890625,0.0,2720.547607421875,0.925404131412506,1.0,0.0,3.0,1.0,0.0
17999460,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6755653023719788,0.2929752469062805,0.2716388702392578,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6428999900817871,0.2519086897373199,0.1730925887823104,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.661139726638794,0.2748097777366638,0.198610633611679,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6127938628196716,0.2153451889753341,0.2128111124038696,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5160968899726868,0.1359061449766159,0.6546457409858704,284.8780822753906,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.21929931640625,284.8852844238281,1.0,0.5126707553863525,1.0,1.0,0.0,1.0,-1.902435302734375,1.9024324417114256,2.9233367513370467e-06,1.4690735340118408,0.868574321269989,0.868574321269989,0.0,254.93521118164065,262.0,53606.44921875,0.0,1218.60107421875,1.0,280.35662841796875,283.85528564453125,297.5996398925781,301.08819580078125,293.1499938964844,293.1499938964844,280.6499938964844,39234.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366954922676086,1.0,0.0,0.0,3.655849695205689,3.655874252319336,8.918050866668636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.69873046875,0.0,1563.9232177734375,1895.4371337890625,0.0,2810.857177734375,0.9088799953460692,1.0,0.0,3.0,1.0,0.0
17999520,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6755653023719788,0.2929752469062805,0.2716388702392578,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6428999900817871,0.2519086897373199,0.1730925887823104,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.661139726638794,0.2748097777366638,0.198610633611679,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6127938628196716,0.2153451889753341,0.2128111124038696,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5160968899726868,0.1359061449766159,0.6546457409858704,284.8780822753906,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.21929931640625,284.8852844238281,1.0,0.5126707553863525,1.0,1.0,0.0,1.0,-1.902435302734375,1.9024324417114256,2.9233367513370467e-06,1.4690735340118408,0.868574321269989,0.868574321269989,0.0,254.93521118164065,262.0,53606.44921875,0.0,1218.60107421875,1.0,280.35662841796875,283.85528564453125,297.5996398925781,301.08819580078125,293.1499938964844,293.1499938964844,280.6499938964844,39234.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366954922676086,1.0,0.0,0.0,3.655849695205689,3.655874252319336,8.918050866668636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.69873046875,0.0,1563.9232177734375,1895.4371337890625,0.0,2810.857177734375,0.9088799953460692,1.0,0.0,3.0,1.0,0.0
17999580,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6746712327003479,0.2939918935298919,0.2723588049411773,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6421721577644348,0.252753347158432,0.1735925823450088,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.660259485244751,0.2756613492965698,0.1991102397441864,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6119840145111084,0.2159866988658905,0.2133592218160629,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.5141438245773315,0.1354063153266906,0.6523774266242981,285.04656982421875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2188415527344,285.0435485839844,1.0,0.5146318078041077,1.0,1.0,0.0,1.0,-1.902687430381775,1.9026845693588257,2.924094360423624e-06,1.4692680835723877,1.0,1.0,0.0,257.9101257324219,265.0,53433.69921875,0.0,1228.5076904296875,1.0,280.6433410644531,284.0085754394531,297.59686279296875,301.0018920898437,293.1499938964844,293.1499938964844,280.3500061035156,32472.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277972340583801,1.0,0.0,0.0,3.797619581222534,3.7976443767547607,9.623125833968516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4921875,0.0,1676.2281494140625,1895.4371337890625,0.0,2727.949462890625,0.9358701705932616,1.0,0.0,3.0,1.0,0.0
17999640,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6746712327003479,0.2939918935298919,0.2723588049411773,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6421721577644348,0.252753347158432,0.1735925823450088,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.660259485244751,0.2756613492965698,0.1991102397441864,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6119840145111084,0.2159866988658905,0.2133592218160629,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.5141438245773315,0.1354063153266906,0.6523774266242981,285.04656982421875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2188415527344,285.0435485839844,1.0,0.5146318078041077,1.0,1.0,0.0,1.0,-1.902687430381775,1.9026845693588257,2.924094360423624e-06,1.4692680835723877,1.0,1.0,0.0,257.9101257324219,265.0,53433.69921875,0.0,1228.5076904296875,1.0,280.6433410644531,284.0085754394531,297.59686279296875,301.0018920898437,293.1499938964844,293.1499938964844,280.3500061035156,32472.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277972340583801,1.0,0.0,0.0,3.797619581222534,3.7976443767547607,9.623125833968516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4921875,0.0,1676.2281494140625,1895.4371337890625,0.0,2727.949462890625,0.9358701705932616,1.0,0.0,3.0,1.0,0.0
17999700,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6743411421775818,0.2941614389419555,0.2728086113929748,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6419181823730469,0.2530193030834198,0.1739067733287811,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6599361300468445,0.2758673131465912,0.1994304358959198,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6116942763328552,0.2161781787872314,0.2137175500392913,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.513312578201294,0.1350918561220169,0.6515946984291077,284.89215087890625,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2168273925781,284.8757629394531,1.0,0.5156530737876892,1.0,1.0,0.0,1.0,-1.9036438465118408,1.903640985488892,2.9270474897202803e-06,1.470062017440796,0.9171063899993896,0.9171063899993896,0.0,259.3581237792969,265.0,54423.0,0.0,1234.214111328125,1.0,280.3945007324219,283.8228454589844,297.6819152832031,301.2580871582031,293.1499938964844,293.1499938964844,280.3500061035156,35357.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349379897117615,1.0,0.0,0.0,3.8096888065338135,3.809714317321777,9.684390533948315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.041015625,0.0,1713.173828125,1895.4371337890625,0.0,2794.459716796875,0.9388506412506104,1.0,0.0,3.0,1.0,0.0
17999760,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6734817028045654,0.2939996421337127,0.2728138267993927,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6413165330886841,0.2530664503574371,0.1740317791700363,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6591931581497192,0.2758134603500366,0.1994984894990921,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6110411286354065,0.2161771059036255,0.2138435691595077,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5121550559997559,0.1346361339092254,0.6500945687294006,284.8773498535156,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2118835449219,284.88348388671875,1.0,0.5165984630584717,1.0,1.0,0.0,1.0,-1.9022984504699707,1.902295470237732,2.9230345717223827e-06,1.4690450429916382,0.8804736137390137,0.8804736137390137,0.0,261.04071044921875,268.0,54232.15625,0.0,1238.232666015625,1.0,280.3567199707031,283.8433532714844,297.6929931640625,301.22149658203125,293.1499938964844,293.1499938964844,280.6499938964844,38989.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372405767440796,1.0,0.0,0.0,3.712037086486816,3.712062120437622,9.194283734359488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.6484375,0.0,1626.0369873046875,1895.4371337890625,0.0,2815.9453125,0.9210880398750304,1.0,0.0,3.0,1.0,0.0
17999820,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6725301146507263,0.2948960959911346,0.2734197378158569,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6405959129333496,0.2538776695728302,0.1745072454214096,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6583056449890137,0.2766075432300567,0.1999546736478805,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.610224187374115,0.2167950272560119,0.214366614818573,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.510272741317749,0.1341325342655182,0.6478076577186584,285.052734375,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21173095703125,285.0511779785156,1.0,0.5185111165046692,1.0,1.0,0.0,1.0,-1.90226686000824,1.9022639989852903,2.9228785933810286e-06,1.4689772129058838,1.0,1.0,0.0,264.0079345703125,271.0,53966.02734375,0.0,1247.812744140625,1.0,280.6434020996094,284.009033203125,297.6905517578125,301.13055419921875,293.1499938964844,293.1499938964844,280.3500061035156,33088.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283340930938721,1.0,0.0,0.0,3.83323335647583,3.833258867263794,9.804463161344756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4853515625,0.0,1723.860107421875,1895.4371337890625,0.0,2732.943359375,0.9442121386528016,1.0,0.0,3.0,1.0,0.0
17999880,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6725301146507263,0.2948960959911346,0.2734197378158569,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6405959129333496,0.2538776695728302,0.1745072454214096,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6583056449890137,0.2766075432300567,0.1999546736478805,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.610224187374115,0.2167950272560119,0.214366614818573,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.510272741317749,0.1341325342655182,0.6478076577186584,285.052734375,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21173095703125,285.0511779785156,1.0,0.5185111165046692,1.0,1.0,0.0,1.0,-1.90226686000824,1.9022639989852903,2.9228785933810286e-06,1.4689772129058838,1.0,1.0,0.0,264.0079345703125,271.0,53966.02734375,0.0,1247.812744140625,1.0,280.6434020996094,284.009033203125,297.6905517578125,301.13055419921875,293.1499938964844,293.1499938964844,280.3500061035156,33088.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283340930938721,1.0,0.0,0.0,3.83323335647583,3.833258867263794,9.804463161344756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.4853515625,0.0,1723.860107421875,1895.4371337890625,0.0,2732.943359375,0.9442121386528016,1.0,0.0,3.0,1.0,0.0
17999940,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6713157892227173,0.2947830855846405,0.2737841010093689,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6397747993469238,0.2541737854480743,0.1749375313520431,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6572667956352234,0.2767238914966583,0.200320765376091,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6093082427978516,0.216978520154953,0.214846134185791,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.5083826184272766,0.1333744078874588,0.6455755233764648,284.8798522949219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2052307128906,284.8848876953125,1.0,0.520440399646759,1.0,1.0,0.0,1.0,-1.901782274246216,1.901779294013977,2.921497298302711e-06,1.468655705451965,0.8928561806678772,0.8928561806678772,0.0,267.12017822265625,274.0,54828.859375,0.0,1257.369140625,1.0,280.3568725585937,283.8352355957031,297.7854919433594,301.35186767578125,293.1499938964844,293.1499938964844,280.6499938964844,38681.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375764489173889,1.0,0.0,0.0,3.762932777404785,3.762958526611328,9.448137916479028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.462890625,0.0,1683.1622314453125,1895.4371337890625,0.0,2819.08056640625,0.9320469498634338,1.0,0.0,3.0,1.0,0.0
18000000,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6713157892227173,0.2947830855846405,0.2737841010093689,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6397747993469238,0.2541737854480743,0.1749375313520431,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6572667956352234,0.2767238914966583,0.200320765376091,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6093082427978516,0.216978520154953,0.214846134185791,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.5083826184272766,0.1333744078874588,0.6455755233764648,284.8798522949219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2052307128906,284.8848876953125,1.0,0.520440399646759,1.0,1.0,0.0,1.0,-1.901782274246216,1.901779294013977,2.921497298302711e-06,1.468655705451965,0.8928561806678772,0.8928561806678772,0.0,267.12017822265625,274.0,54828.859375,0.0,1257.369140625,1.0,280.3568725585937,283.8352355957031,297.7854919433594,301.35186767578125,293.1499938964844,293.1499938964844,280.6499938964844,38681.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375764489173889,1.0,0.0,0.0,3.762932777404785,3.762958526611328,9.448137916479028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.462890625,0.0,1683.1622314453125,1895.4371337890625,0.0,2819.08056640625,0.9320469498634338,1.0,0.0,3.0,1.0,0.0
18000060,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6704803705215454,0.2957696616649627,0.2743612825870514,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6392930150032043,0.2552871108055115,0.1755145937204361,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6566170454025269,0.2778019905090332,0.2008700370788574,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6087749600410461,0.2179208099842071,0.2155329883098602,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.5069083571434021,0.1332179903984069,0.6441729068756104,285.0637512207031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2080993652344,285.063720703125,1.0,0.5223801732063293,1.0,1.0,0.0,1.0,-1.903257846832276,1.9032549858093264,2.9258239919727203e-06,1.469719409942627,1.0,1.0,0.0,269.914306640625,277.0,54504.26953125,0.0,1268.0164794921875,1.0,280.64373779296875,284.01483154296875,297.7822265625,301.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,33617.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287605047225952,1.0,0.0,0.0,3.8636982440948486,3.863723754882813,9.96092467175913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5107421875,0.0,1765.295654296875,1895.4371337890625,0.0,2736.909912109375,0.9514850974082948,1.0,0.0,3.0,1.0,0.0
18000120,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6704803705215454,0.2957696616649627,0.2743612825870514,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6392930150032043,0.2552871108055115,0.1755145937204361,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6566170454025269,0.2778019905090332,0.2008700370788574,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6087749600410461,0.2179208099842071,0.2155329883098602,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.5069083571434021,0.1332179903984069,0.6441729068756104,285.0637512207031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2080993652344,285.063720703125,1.0,0.5223801732063293,1.0,1.0,0.0,1.0,-1.903257846832276,1.9032549858093264,2.9258239919727203e-06,1.469719409942627,1.0,1.0,0.0,269.914306640625,277.0,54504.26953125,0.0,1268.0164794921875,1.0,280.64373779296875,284.01483154296875,297.7822265625,301.25653076171875,293.1499938964844,293.1499938964844,280.3500061035156,33617.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287605047225952,1.0,0.0,0.0,3.8636982440948486,3.863723754882813,9.96092467175913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5107421875,0.0,1765.295654296875,1895.4371337890625,0.0,2736.909912109375,0.9514850974082948,1.0,0.0,3.0,1.0,0.0
18000180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6699365377426147,0.2961517572402954,0.2750827074050903,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6393070816993713,0.2563933432102203,0.176395833492279,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6564338207244873,0.2787019610404968,0.2016985863447189,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6088609099388123,0.2189495116472244,0.2166860550642013,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.5063136219978333,0.1333558410406112,0.6453078389167786,284.8889465332031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.20916748046875,284.8938903808594,1.0,0.5246031880378723,1.0,1.0,0.0,1.0,-1.909380316734314,1.9093773365020752,2.9443806397466687e-06,1.4745315313339231,0.911103367805481,0.911103367805481,0.0,272.504150390625,280.0,55576.7890625,0.0,1283.066650390625,1.0,280.355712890625,283.83355712890625,297.8763122558594,301.4875793457031,293.1499938964844,293.1499938964844,280.04998779296875,38094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383806347846985,1.0,0.0,0.0,3.8145387172698975,3.81456470489502,9.70906398833904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.291015625,0.0,1740.4256591796875,1895.4371337890625,0.0,2826.58935546875,0.943260908126831,1.0,0.0,3.0,1.0,0.0
18000240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6699365377426147,0.2961517572402954,0.2750827074050903,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6393070816993713,0.2563933432102203,0.176395833492279,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6564338207244873,0.2787019610404968,0.2016985863447189,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6088609099388123,0.2189495116472244,0.2166860550642013,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.5063136219978333,0.1333558410406112,0.6453078389167786,284.8889465332031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.20916748046875,284.8938903808594,1.0,0.5246031880378723,1.0,1.0,0.0,1.0,-1.909380316734314,1.9093773365020752,2.9443806397466687e-06,1.4745315313339231,0.911103367805481,0.911103367805481,0.0,272.504150390625,280.0,55576.7890625,0.0,1283.066650390625,1.0,280.355712890625,283.83355712890625,297.8763122558594,301.4875793457031,293.1499938964844,293.1499938964844,280.04998779296875,38094.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383806347846985,1.0,0.0,0.0,3.8145387172698975,3.81456470489502,9.70906398833904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.291015625,0.0,1740.4256591796875,1895.4371337890625,0.0,2826.58935546875,0.943260908126831,1.0,0.0,3.0,1.0,0.0
18000300,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.669401228427887,0.2962002456188202,0.2752009928226471,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.6391869187355042,0.2568985521793365,0.1767706125974655,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.6561708450317383,0.2790765464305877,0.2020071297883987,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.6087880730628967,0.2194388210773468,0.2172014415264129,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.5059832334518433,0.1334462910890579,0.6459144353866577,284.7974853515625,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2089538574219,284.793212890625,1.0,0.525732696056366,1.0,1.0,0.0,1.0,-1.911882758140564,1.9118798971176147,2.951962869701674e-06,1.4764827489852903,0.8181646466255188,0.8181646466255188,0.0,273.9145202636719,280.0,56164.3203125,0.0,1290.386962890625,1.0,280.09674072265625,283.7252197265625,297.9144287109375,301.6407165527344,293.1499938964844,293.1499938964844,280.04998779296875,42498.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439077734947205,1.0,0.0,0.0,3.696912050247192,3.696937799453736,9.119510764321604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.146484375,0.0,1635.2344970703125,1895.4371337890625,0.0,2878.24658203125,0.9174054861068726,1.0,0.0,3.0,1.0,0.0
18000360,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6688510775566101,0.2963976860046386,0.2752988934516907,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6390702128410339,0.2575069963932037,0.1771478503942489,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6559069752693176,0.2795736491680145,0.202313631772995,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6087266802787781,0.220024824142456,0.2177280187606811,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.5056912899017334,0.1336172074079513,0.6466482281684875,284.8827819824219,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.20965576171875,284.8938293457031,1.0,0.5268792510032654,1.0,1.0,0.0,1.0,-1.9145277738571167,1.914524793624878,2.959971652671811e-06,1.478533387184143,0.8349142670631409,0.8349142670631409,0.0,275.3319091796875,283.0,55940.61328125,0.0,1297.9031982421875,1.0,280.0577087402344,283.8383483886719,297.8996887207031,301.5408935546875,293.1499938964844,293.1499938964844,280.3500061035156,42130.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433706164360046,1.0,0.0,0.0,3.531442165374756,3.531466245651245,8.321421205437218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.48779296875,0.0,1449.6064453125,1895.4371337890625,0.0,2873.222412109375,0.8855542540550232,1.0,0.0,3.0,1.0,0.0
18000420,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6690590977668762,0.2981190085411072,0.2766209244728088,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6397745609283447,0.2596562504768371,0.1784550249576568,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6564701795578003,0.2816478312015533,0.2036199867725372,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6096259355545044,0.2220376133918762,0.2194881439208984,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.5061039328575134,0.1346089988946914,0.6506170034408569,285.03985595703125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2216796875,285.0365600585937,1.0,0.5294895172119141,1.0,1.0,0.0,1.0,-1.9268001317977903,1.926797151565552,2.997309138663695e-06,1.4880574941635132,0.971802055835724,0.971802055835724,0.0,277.5986328125,286.0,56129.04296875,0.0,1318.865966796875,1.0,280.3425598144531,283.96905517578125,297.9004211425781,301.4707336425781,293.1499938964844,293.1499938964844,280.04998779296875,32372.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336557745933533,1.0,0.0,0.0,3.7023558616638175,3.702379703521729,9.146387469627372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.568359375,0.0,1564.669189453125,1895.4371337890625,0.0,2782.503173828125,0.9143588542938232,1.0,0.0,3.0,1.0,0.0
18000480,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6690590977668762,0.2981190085411072,0.2766209244728088,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6397745609283447,0.2596562504768371,0.1784550249576568,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6564701795578003,0.2816478312015533,0.2036199867725372,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6096259355545044,0.2220376133918762,0.2194881439208984,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.5061039328575134,0.1346089988946914,0.6506170034408569,285.03985595703125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2216796875,285.0365600585937,1.0,0.5294895172119141,1.0,1.0,0.0,1.0,-1.9268001317977903,1.926797151565552,2.997309138663695e-06,1.4880574941635132,0.971802055835724,0.971802055835724,0.0,277.5986328125,286.0,56129.04296875,0.0,1318.865966796875,1.0,280.3425598144531,283.96905517578125,297.9004211425781,301.4707336425781,293.1499938964844,293.1499938964844,280.04998779296875,32372.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336557745933533,1.0,0.0,0.0,3.7023558616638175,3.702379703521729,9.146387469627372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.568359375,0.0,1564.669189453125,1895.4371337890625,0.0,2782.503173828125,0.9143588542938232,1.0,0.0,3.0,1.0,0.0
