time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6690044403076172,0.2986840307712555,0.2775267362594604,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6402995586395264,0.2610298097133636,0.1795408427715301,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6568161249160767,0.2827966809272766,0.2046520560979843,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6103318333625793,0.2233780324459076,0.220978781580925,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.5065757632255554,0.1353240311145782,0.6545516848564148,284.8785400390625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.22589111328125,284.8854675292969,1.0,0.5317768454551697,1.0,1.0,0.0,1.0,-1.937508463859558,1.93750548362732,3.030253765246016e-06,1.496470332145691,0.8591294884681702,0.8591294884681702,0.0,279.64410400390625,286.0,57039.36328125,0.0,1337.533935546875,1.0,280.0648498535156,283.81219482421875,297.9921264648437,301.711669921875,293.1499938964844,293.1499938964844,280.04998779296875,39039.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428710103034973,1.0,0.0,0.0,3.630218029022217,3.630242347717285,8.793437586973596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.7666015625,0.0,1533.888916015625,1895.4371337890625,0.0,2868.55029296875,0.9021223187446594,1.0,0.0,3.0,1.0,0.0
18000600,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6688362956047058,0.2988008260726928,0.2776208221912384,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.640332818031311,0.2613584697246551,0.1797598898410797,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6567829251289368,0.2830664813518524,0.2048380523920059,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6104064583778381,0.2237013280391693,0.2212890237569809,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.5066137909889221,0.1354970186948776,0.6553772687911987,284.9023742675781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2265930175781,284.90997314453125,1.0,0.5323410630226135,1.0,1.0,0.0,1.0,-1.939584493637085,1.9395813941955569,3.036648195120506e-06,1.498090147972107,0.867080569267273,0.867080569267273,0.0,280.2348327636719,289.0,57098.72265625,0.0,1341.812255859375,1.0,280.0570678710937,283.83642578125,297.99029541015625,301.696044921875,293.1499938964844,293.1499938964844,280.3500061035156,38787.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432024717330933,1.0,0.0,0.0,3.6060736179351807,3.60609769821167,8.676856850797776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.431640625,0.0,1505.44775390625,1895.4371337890625,0.0,2871.650390625,0.8978932499885559,1.0,0.0,3.0,1.0,0.0
18000660,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6688793897628784,0.3004332482814789,0.2788615822792053,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6410989165306091,0.2636849284172058,0.1812043935060501,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6573315262794495,0.2852320969104767,0.2062219977378845,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6114146709442139,0.2259255349636078,0.223279982805252,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.5073985457420349,0.1368022114038467,0.6609447598457336,285.0602111816406,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2367858886719,285.0575866699219,1.0,0.5353406071662903,1.0,1.0,0.0,1.0,-1.9542862176895144,1.9542831182479856,3.0820701795164496e-06,1.509507179260254,1.0,1.0,0.0,282.7931213378906,292.0,57292.6484375,0.0,1366.9080810546875,1.0,280.3429870605469,283.9746398925781,297.986083984375,301.6317138671875,293.1499938964844,293.1499938964844,280.04998779296875,32040.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367437124252319,1.0,0.0,0.0,3.7726621627807617,3.772686719894409,9.497059068053204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.0849609375,0.0,1643.342041015625,1895.4371337890625,0.0,2811.307373046875,0.9299631714820862,1.0,0.0,3.0,1.0,0.0
18000720,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6688793897628784,0.3004332482814789,0.2788615822792053,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.6410989165306091,0.2636849284172058,0.1812043935060501,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6573315262794495,0.2852320969104767,0.2062219977378845,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6114146709442139,0.2259255349636078,0.223279982805252,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.5073985457420349,0.1368022114038467,0.6609447598457336,285.0602111816406,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2367858886719,285.0575866699219,1.0,0.5353406071662903,1.0,1.0,0.0,1.0,-1.9542862176895144,1.9542831182479856,3.0820701795164496e-06,1.509507179260254,1.0,1.0,0.0,282.7931213378906,292.0,57292.6484375,0.0,1366.9080810546875,1.0,280.3429870605469,283.9746398925781,297.986083984375,301.6317138671875,293.1499938964844,293.1499938964844,280.04998779296875,32040.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367437124252319,1.0,0.0,0.0,3.7726621627807617,3.772686719894409,9.497059068053204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.0849609375,0.0,1643.342041015625,1895.4371337890625,0.0,2811.307373046875,0.9299631714820862,1.0,0.0,3.0,1.0,0.0
18000780,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6686010956764221,0.3010722398757934,0.279854953289032,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6417339444160461,0.2655355334281921,0.1826279461383819,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6576783061027527,0.2867400348186493,0.2075245976448059,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6122983694076538,0.2277628034353256,0.2252735495567321,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5082204341888428,0.1379520893096923,0.6669893860816956,284.8929138183594,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2362365722656,284.8988952636719,1.0,0.5384886860847473,1.0,1.0,0.0,1.0,-1.9691424369812007,1.9691393375396729,3.1284992019209312e-06,1.5211418867111206,0.8948678374290466,0.8948678374290466,0.0,285.625,295.0,58471.00390625,0.0,1393.3670654296875,1.0,280.0564270019531,283.80499267578125,298.0660095214844,301.8612670898437,293.1499938964844,293.1499938964844,280.3500061035156,37940.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476656079292297,1.0,0.0,0.0,3.7232298851013184,3.723254919052124,9.249813501810422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.4921875,0.0,1630.989990234375,1895.4371337890625,0.0,2913.410888671875,0.9228804111480712,1.0,0.0,3.0,1.0,0.0
18000840,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6686010956764221,0.3010722398757934,0.279854953289032,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6417339444160461,0.2655355334281921,0.1826279461383819,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6576783061027527,0.2867400348186493,0.2075245976448059,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6122983694076538,0.2277628034353256,0.2252735495567321,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5082204341888428,0.1379520893096923,0.6669893860816956,284.8929138183594,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2362365722656,284.8988952636719,1.0,0.5384886860847473,1.0,1.0,0.0,1.0,-1.9691424369812007,1.9691393375396729,3.1284992019209312e-06,1.5211418867111206,0.8948678374290466,0.8948678374290466,0.0,285.625,295.0,58471.00390625,0.0,1393.3670654296875,1.0,280.0564270019531,283.80499267578125,298.0660095214844,301.8612670898437,293.1499938964844,293.1499938964844,280.3500061035156,37940.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476656079292297,1.0,0.0,0.0,3.7232298851013184,3.723254919052124,9.249813501810422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.4921875,0.0,1630.989990234375,1895.4371337890625,0.0,2913.410888671875,0.9228804111480712,1.0,0.0,3.0,1.0,0.0
18000900,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6683273911476135,0.3017179667949676,0.28022301197052,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6419658064842224,0.2666565179824829,0.1832879483699798,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6577503085136414,0.2877413034439087,0.2081079930067062,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.6126496195793152,0.2288534939289093,0.2262092232704162,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.5085701942443848,0.1386461406946182,0.6698858737945557,285.0491027832031,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2386779785156,285.0614318847656,1.0,0.5400499701499939,1.0,1.0,0.0,1.0,-1.976016402244568,1.97601330280304,3.150012844344019e-06,1.5264577865600586,1.0,1.0,0.0,287.09344482421875,295.0,58105.59765625,0.0,1406.244140625,1.0,280.3040466308594,283.9726867675781,298.02593994140625,301.6816711425781,293.1499938964844,293.1499938964844,280.3500061035156,33610.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424053192138672,1.0,0.0,0.0,3.775389909744263,3.775414943695069,9.510797553957672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7548828125,0.0,1658.7041015625,1895.4371337890625,0.0,2864.1962890625,0.9336527585983276,1.0,0.0,3.0,1.0,0.0
18000960,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6684679985046387,0.3026690185070038,0.2810435891151428,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6424658298492432,0.2679931223392486,0.1841582953929901,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.658146321773529,0.2889896929264068,0.2089608609676361,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6132752895355225,0.2301385402679443,0.2274100184440612,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.5091935396194458,0.1394867002964019,0.6736502051353455,285.0566711425781,284.95001220703125,297.2587280273437,295.0633544921875,297.2570495605469,297.2444152832031,285.0409240722656,1.0,0.5416709780693054,0.9199528694152832,0.9199528694152832,0.2000000029802322,1.0,-1.985479593276977,1.7647247314453125,0.220754861831665,1.3140331506729126,1.0,1.0,0.0,288.4458923339844,298.0,56769.21484375,0.0,1421.215087890625,1.0,280.3432922363281,283.9029846191406,298.0514221191406,301.75640869140625,293.1499938964844,293.1499938964844,280.04998779296875,33285.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414784669876099,1.0,0.0,0.0,3.842825174331665,3.842850685119629,9.853591791397776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.53515625,0.0,1737.078125,1895.4371337890625,0.0,2855.53173828125,0.9466445446014404,1.0,0.0,3.0,1.0,0.0
18001020,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.6672478914260864,0.3022240698337555,0.2813573777675628,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.642522394657135,0.2693257629871368,0.1853815913200378,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.657785177230835,0.2898068130016327,0.2099527865648269,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.6135765314102173,0.231551393866539,0.2291876077651977,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.5096514821052551,0.1404582560062408,0.6795704960823059,284.7361145019531,284.95001220703125,297.26641845703125,295.0934753417969,297.25164794921875,297.2361145019531,284.7608337402344,1.0,0.544701874256134,0.7598586678504944,0.7598586678504944,0.6000000238418579,1.0,-1.9983935356140137,1.0138784646987915,0.9845150113105774,0.5623458027839661,0.7074517011642456,0.7074517011642456,0.0,291.8939819335937,301.0,46261.91015625,0.0,1446.5535888671875,1.0,280.0580749511719,283.5970458984375,297.993896484375,301.25,293.1499938964844,293.1499938964844,280.3500061035156,56902.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829281210899353,1.0,0.0,0.0,3.108341217041016,3.1083641052246094,6.44689691853273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.02978515625,0.0,1143.1002197265625,1895.4371337890625,0.0,2741.75537109375,0.8087668418884277,1.0,0.0,3.0,1.0,0.0
18001080,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.6672478914260864,0.3022240698337555,0.2813573777675628,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.642522394657135,0.2693257629871368,0.1853815913200378,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.657785177230835,0.2898068130016327,0.2099527865648269,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.6135765314102173,0.231551393866539,0.2291876077651977,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.5096514821052551,0.1404582560062408,0.6795704960823059,284.7361145019531,284.95001220703125,297.26641845703125,295.0934753417969,297.25164794921875,297.2361145019531,284.7608337402344,1.0,0.544701874256134,0.7598586678504944,0.7598586678504944,0.6000000238418579,1.0,-1.9983935356140137,1.0138784646987915,0.9845150113105774,0.5623458027839661,0.7074517011642456,0.7074517011642456,0.0,291.8939819335937,301.0,46261.91015625,0.0,1446.5535888671875,1.0,280.0580749511719,283.5970458984375,297.993896484375,301.25,293.1499938964844,293.1499938964844,280.3500061035156,56902.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829281210899353,1.0,0.0,0.0,3.108341217041016,3.1083641052246094,6.44689691853273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.02978515625,0.0,1143.1002197265625,1895.4371337890625,0.0,2741.75537109375,0.8087668418884277,1.0,0.0,3.0,1.0,0.0
18001140,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6666947603225708,0.303375244140625,0.2819678485393524,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6430827975273132,0.2716255486011505,0.1867295950651168,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6580286026000977,0.2918442189693451,0.2111388891935348,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6143723726272583,0.2338081300258636,0.2311137169599533,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.5105494856834412,0.1419789791107177,0.6858758926391602,284.9072570800781,284.95001220703125,297.2715759277344,295.12225341796875,297.2538146972656,297.2416381835937,284.9111633300781,1.0,0.5477498173713684,0.5997644662857056,0.5997644662857056,1.0,1.0,-2.0127391815185547,0.8134471774101257,1.1992920637130735,0.3588991463184356,0.7541197538375854,0.7541197538375854,0.0,294.64556884765625,304.0,42841.21484375,0.0,1472.9398193359375,1.0,280.3358154296875,283.73150634765625,297.8946228027344,300.6995544433594,293.1499938964844,293.1499938964844,280.6499938964844,40714.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762084007263184,1.0,0.0,0.0,3.010369062423706,3.010388135910034,6.046900011824619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.78076171875,0.0,960.2725219726562,1895.4371337890625,0.0,2256.165283203125,0.7697645425796509,1.0,0.0,3.0,1.0,0.0
18001200,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6666947603225708,0.303375244140625,0.2819678485393524,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6430827975273132,0.2716255486011505,0.1867295950651168,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6580286026000977,0.2918442189693451,0.2111388891935348,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6143723726272583,0.2338081300258636,0.2311137169599533,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.5105494856834412,0.1419789791107177,0.6858758926391602,284.9072570800781,284.95001220703125,297.2715759277344,295.12225341796875,297.2538146972656,297.2416381835937,284.9111633300781,1.0,0.5477498173713684,0.5997644662857056,0.5997644662857056,1.0,1.0,-2.0127391815185547,0.8134471774101257,1.1992920637130735,0.3588991463184356,0.7541197538375854,0.7541197538375854,0.0,294.64556884765625,304.0,42841.21484375,0.0,1472.9398193359375,1.0,280.3358154296875,283.73150634765625,297.8946228027344,300.6995544433594,293.1499938964844,293.1499938964844,280.6499938964844,40714.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762084007263184,1.0,0.0,0.0,3.010369062423706,3.010388135910034,6.046900011824619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.78076171875,0.0,960.2725219726562,1895.4371337890625,0.0,2256.165283203125,0.7697645425796509,1.0,0.0,3.0,1.0,0.0
18001260,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6673825979232788,0.3053807914257049,0.2837139368057251,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.644553542137146,0.2745902836322784,0.1886554062366485,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6593062281608582,0.2946019172668457,0.2130262702703476,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6160733103752136,0.2366777658462524,0.2337833195924759,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5124213099479675,0.1439915299415588,0.6947800517082214,285.0168762207031,284.95001220703125,297.274658203125,295.1498718261719,297.2626037597656,297.2541198730469,285.01519775390625,1.0,0.5511896014213562,0.6239815950393677,0.6239815950393677,1.0,1.0,-2.0343029499053955,0.8360370397567749,1.1982659101486206,0.376615434885025,0.85714191198349,0.85714191198349,0.0,296.9319763183594,307.0,43029.75,0.0,1506.7296142578125,1.0,280.6353454589844,283.8328552246094,298.0106201171875,300.738037109375,293.1499938964844,293.1499938964844,280.95001220703125,31507.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438970804214478,1.0,0.0,0.0,3.2169268131256104,3.2169461250305176,6.90519073032192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.0380859375,0.0,1072.99560546875,1895.4371337890625,0.0,1972.8892822265625,0.8050930500030518,1.0,0.0,3.0,1.0,0.0
18001320,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6673825979232788,0.3053807914257049,0.2837139368057251,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.644553542137146,0.2745902836322784,0.1886554062366485,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6593062281608582,0.2946019172668457,0.2130262702703476,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6160733103752136,0.2366777658462524,0.2337833195924759,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5124213099479675,0.1439915299415588,0.6947800517082214,285.0168762207031,284.95001220703125,297.274658203125,295.1498718261719,297.2626037597656,297.2541198730469,285.01519775390625,1.0,0.5511896014213562,0.6239815950393677,0.6239815950393677,1.0,1.0,-2.0343029499053955,0.8360370397567749,1.1982659101486206,0.376615434885025,0.85714191198349,0.85714191198349,0.0,296.9319763183594,307.0,43029.75,0.0,1506.7296142578125,1.0,280.6353454589844,283.8328552246094,298.0106201171875,300.738037109375,293.1499938964844,293.1499938964844,280.95001220703125,31507.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438970804214478,1.0,0.0,0.0,3.2169268131256104,3.2169461250305176,6.90519073032192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.0380859375,0.0,1072.99560546875,1895.4371337890625,0.0,1972.8892822265625,0.8050930500030518,1.0,0.0,3.0,1.0,0.0
18001380,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6681557297706604,0.3074283897876739,0.2856041491031647,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.6461692452430725,0.2777149081230163,0.1907424181699752,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6606984734535217,0.2974683046340942,0.2150557190179824,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6178989410400391,0.2397162765264511,0.236684113740921,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.5145820379257202,0.1462018191814422,0.7048243284225464,285.0980529785156,284.95001220703125,297.2760925292969,295.17645263671875,297.2706298828125,297.2666015625,285.09344482421875,1.0,0.5549187660217285,0.6481987237930298,0.6481987237930298,1.0,1.0,-2.058136224746704,0.8620424866676331,1.1960936784744265,0.3972474038600921,1.0,1.0,0.0,299.3561706542969,310.0,43569.1015625,0.0,1544.285888671875,1.0,280.9386901855469,283.9039001464844,298.1437683105469,300.9093322753906,293.1499938964844,293.1499938964844,280.6499938964844,28142.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355835437774658,1.0,0.0,0.0,3.518175840377808,3.5181972980499268,8.259017931777635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.1220703125,0.0,1334.727783203125,1895.4371337890625,0.0,1902.0821533203125,0.8697337508201599,1.0,0.0,3.0,1.0,0.0
18001440,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6681557297706604,0.3074283897876739,0.2856041491031647,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.6461692452430725,0.2777149081230163,0.1907424181699752,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6606984734535217,0.2974683046340942,0.2150557190179824,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6178989410400391,0.2397162765264511,0.236684113740921,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.5145820379257202,0.1462018191814422,0.7048243284225464,285.0980529785156,284.95001220703125,297.2760925292969,295.17645263671875,297.2706298828125,297.2666015625,285.09344482421875,1.0,0.5549187660217285,0.6481987237930298,0.6481987237930298,1.0,1.0,-2.058136224746704,0.8620424866676331,1.1960936784744265,0.3972474038600921,1.0,1.0,0.0,299.3561706542969,310.0,43569.1015625,0.0,1544.285888671875,1.0,280.9386901855469,283.9039001464844,298.1437683105469,300.9093322753906,293.1499938964844,293.1499938964844,280.6499938964844,28142.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355835437774658,1.0,0.0,0.0,3.518175840377808,3.5181972980499268,8.259017931777635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.1220703125,0.0,1334.727783203125,1895.4371337890625,0.0,1902.0821533203125,0.8697337508201599,1.0,0.0,3.0,1.0,0.0
18001500,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.6683223843574524,0.3079427778720855,0.2863774597644806,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.6468486189842224,0.2789987623691559,0.1917367279529571,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.6612273454666138,0.2985357940196991,0.2159867286682129,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.6186824440956116,0.2410001307725906,0.2380826920270919,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5155874490737915,0.147178441286087,0.7098249793052673,284.9318542480469,284.95001220703125,297.2763671875,295.1893920898437,297.2723388671875,297.2693786621094,284.9153137207031,1.0,0.5568305253982544,0.6603072881698608,0.6603072881698608,1.0,1.0,-2.06957745552063,0.8738524317741394,1.1957250833511353,0.4065059125423431,0.9149356484413148,0.9149356484413148,0.0,300.74322509765625,310.0,44887.13671875,0.0,1563.3126220703125,1.0,280.69970703125,283.704833984375,298.2581787109375,301.2248229980469,293.1499938964844,293.1499938964844,280.6499938964844,31682.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479404211044312,1.0,0.0,0.0,3.593008518218994,3.593031167984009,8.614097737336124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.5830078125,0.0,1438.8834228515625,1895.4371337890625,0.0,2007.659423828125,0.8875325322151184,1.0,0.0,3.0,1.0,0.0
18001560,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6679335236549377,0.308054119348526,0.2866542935371399,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6471473574638367,0.2800222039222717,0.1925128102302551,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6613047122955322,0.2992899715900421,0.2166296690702438,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6191023588180542,0.2420545071363449,0.2392116039991378,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.5162398219108582,0.1479984670877456,0.7140327095985413,284.8908386230469,284.95001220703125,297.2763671875,295.2021179199219,297.2721862792969,297.26910400390625,284.89361572265625,1.0,0.5586611032485962,0.6597611904144287,0.6597611904144287,1.0,1.0,-2.078425407409668,0.878111720085144,1.2003135681152344,0.4087782502174377,0.8706537485122681,0.8706537485122681,0.0,302.4170227050781,313.0,44978.71875,0.0,1580.267333984375,1.0,280.6578369140625,283.6864013671875,298.2743530273437,301.2341613769531,293.1499938964844,293.1499938964844,280.95001220703125,36217.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755856990814209,1.0,0.0,0.0,3.5467677116394043,3.546790838241577,8.393803341277817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.1103515625,0.0,1422.906005859375,1895.4371337890625,0.0,2076.33349609375,0.881670355796814,1.0,0.0,3.0,1.0,0.0
18001620,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6677857041358948,0.3095635771751404,0.287732183933258,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6481488943099976,0.2828372418880462,0.1942707002162933,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6619497537612915,0.3017507195472717,0.2181994467973709,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6203078627586365,0.2448369711637497,0.2417216598987579,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.5178918242454529,0.1500700116157531,0.7231078743934631,285.0444641113281,284.95001220703125,297.27593994140625,295.2270202636719,297.2764587402344,297.2767333984375,285.0420837402344,1.0,0.5623444318771362,0.658669114112854,0.658669114112854,1.0,1.0,-2.098529815673828,0.886944055557251,1.2115858793258667,0.4129556715488434,1.0,1.0,0.0,305.36553955078125,316.0,44924.2421875,0.0,1616.1439208984375,1.0,280.9426574707031,283.8318176269531,298.2287902832031,301.1249084472656,293.1499938964844,293.1499938964844,280.6499938964844,31243.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521147727966309,1.0,0.0,0.0,3.71964955329895,3.719673395156861,9.23203288039076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.8623046875,0.0,1575.774658203125,1895.4371337890625,0.0,2043.77490234375,0.9174925088882446,1.0,0.0,3.0,1.0,0.0
18001680,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.6677857041358948,0.3095635771751404,0.287732183933258,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6481488943099976,0.2828372418880462,0.1942707002162933,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6619497537612915,0.3017507195472717,0.2181994467973709,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.6203078627586365,0.2448369711637497,0.2417216598987579,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.5178918242454529,0.1500700116157531,0.7231078743934631,285.0444641113281,284.95001220703125,297.27593994140625,295.2270202636719,297.2764587402344,297.2767333984375,285.0420837402344,1.0,0.5623444318771362,0.658669114112854,0.658669114112854,1.0,1.0,-2.098529815673828,0.886944055557251,1.2115858793258667,0.4129556715488434,1.0,1.0,0.0,305.36553955078125,316.0,44924.2421875,0.0,1616.1439208984375,1.0,280.9426574707031,283.8318176269531,298.2287902832031,301.1249084472656,293.1499938964844,293.1499938964844,280.6499938964844,31243.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521147727966309,1.0,0.0,0.0,3.71964955329895,3.719673395156861,9.23203288039076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.8623046875,0.0,1575.774658203125,1895.4371337890625,0.0,2043.77490234375,0.9174925088882446,1.0,0.0,3.0,1.0,0.0
18001740,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6677135229110718,0.3102563917636871,0.2887458205223083,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6490903496742249,0.284968614578247,0.1958750784397125,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6625682711601257,0.3034493923187256,0.2196302264928817,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6214210987091064,0.2469964921474456,0.2440151125192642,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.5194570422172546,0.1517423540353775,0.7315146327018738,284.8705444335937,284.95001220703125,297.2753601074219,295.2483825683594,297.277587890625,297.2792053222656,284.87408447265625,1.0,0.5656577348709106,0.6577081084251404,0.6577081084251404,1.0,1.0,-2.1170732975006104,0.8950888514518738,1.2219845056533811,0.4169132709503174,0.8785591721534729,0.8785591721534729,0.0,307.9903564453125,316.0,46040.66796875,0.0,1649.3238525390625,1.0,280.6617126464844,283.6485595703125,298.3056640625,301.3461608886719,293.1499938964844,293.1499938964844,280.6499938964844,37967.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661188840866089,1.0,0.0,0.0,3.680449962615967,3.6804745197296143,9.038474217959448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.70068359375,0.0,1582.1575927734375,1895.4371337890625,0.0,2166.452392578125,0.9125478267669678,1.0,0.0,3.0,1.0,0.0
18001800,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6676223278045654,0.3103359043598175,0.2888096272945404,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6491613388061523,0.2852453589439392,0.1960598975419998,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6625843048095703,0.3036645352840423,0.219780147075653,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6215192675590515,0.247278556227684,0.244285836815834,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5196161270141602,0.1519606411457061,0.7325353026390076,284.8785095214844,284.95001220703125,297.2752990722656,295.2512512207031,297.277587890625,297.2792663574219,284.8824462890625,1.0,0.5660949945449829,0.6575770378112793,0.6575770378112793,1.0,1.0,-2.1191983222961426,0.8960127234458923,1.2231855392456057,0.4173460602760315,0.877842903137207,0.877842903137207,0.0,308.3890991210937,319.0,46064.17578125,0.0,1653.50634765625,1.0,280.6576843261719,283.656494140625,298.3013916015625,301.3363647460937,293.1499938964844,293.1499938964844,280.95001220703125,38115.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666999697685242,1.0,0.0,0.0,3.66718339920044,3.667207956314087,8.973431135927967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.99267578125,0.0,1568.2723388671875,1895.4371337890625,0.0,2171.590576171875,0.9101759791374208,1.0,0.0,3.0,1.0,0.0
18001860,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6678268313407898,0.3122090101242065,0.2901904881000519,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6504124402999878,0.288327157497406,0.1979714483022689,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6634917855262756,0.3063923120498657,0.2215133905410766,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6229361295700073,0.2503173649311065,0.2470064461231231,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.5215676426887512,0.1542483270168304,0.7424361109733582,285.0554504394531,284.95001220703125,297.2748413085937,295.2749938964844,297.2825012207031,297.2880554199219,285.0550842285156,1.0,0.569872260093689,0.6569324731826782,0.6569324731826782,1.0,1.0,-2.1413705348968506,0.9060293436050416,1.2353413105010986,0.4222165942192077,1.0,1.0,0.0,311.1708068847656,322.0,45899.578125,0.0,1692.492919921875,1.0,280.9431457519531,283.82843017578125,298.260498046875,301.2151794433594,293.1499938964844,293.1499938964844,280.6499938964844,32561.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593225240707397,1.0,0.0,0.0,3.8022541999816895,3.802278995513916,9.646628313930703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6162109375,0.0,1682.448486328125,1895.4371337890625,0.0,2106.633056640625,0.9368692636489868,1.0,0.0,3.0,1.0,0.0
18001920,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.6678268313407898,0.3122090101242065,0.2901904881000519,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6504124402999878,0.288327157497406,0.1979714483022689,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6634917855262756,0.3063923120498657,0.2215133905410766,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6229361295700073,0.2503173649311065,0.2470064461231231,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.5215676426887512,0.1542483270168304,0.7424361109733582,285.0554504394531,284.95001220703125,297.2748413085937,295.2749938964844,297.2825012207031,297.2880554199219,285.0550842285156,1.0,0.569872260093689,0.6569324731826782,0.6569324731826782,1.0,1.0,-2.1413705348968506,0.9060293436050416,1.2353413105010986,0.4222165942192077,1.0,1.0,0.0,311.1708068847656,322.0,45899.578125,0.0,1692.492919921875,1.0,280.9431457519531,283.82843017578125,298.260498046875,301.2151794433594,293.1499938964844,293.1499938964844,280.6499938964844,32561.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593225240707397,1.0,0.0,0.0,3.8022541999816895,3.802278995513916,9.646628313930703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6162109375,0.0,1682.448486328125,1895.4371337890625,0.0,2106.633056640625,0.9368692636489868,1.0,0.0,3.0,1.0,0.0
18001980,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6679744720458984,0.313274085521698,0.2915489673614502,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6516728401184082,0.2909877002239227,0.1999317854642868,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6643692255020142,0.308523952960968,0.2232603579759597,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6243593096733093,0.2530050575733185,0.2498074918985366,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.523621678352356,0.1563666313886642,0.7528719902038574,284.89190673828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2846984863281,297.2917785644531,284.8951721191406,1.0,0.5737746953964233,0.6562878489494324,0.6562878489494324,1.0,1.0,-2.1643669605255127,0.9164111614227296,1.2479556798934937,0.427406758069992,0.9045169949531556,0.9045169949531556,0.0,314.0871887207031,325.0,47175.17578125,0.0,1733.6390380859375,1.0,280.656982421875,283.64947509765625,298.3421325683594,301.4415588378906,293.1499938964844,293.1499938964844,280.3500061035156,37661.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725421190261841,1.0,0.0,0.0,3.764539241790772,3.764564752578736,9.45620683978632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5224609375,0.0,1677.19384765625,1895.4371337890625,0.0,2223.445556640625,0.9317442178726196,1.0,0.0,3.0,1.0,0.0
18002040,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6679744720458984,0.313274085521698,0.2915489673614502,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6516728401184082,0.2909877002239227,0.1999317854642868,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6643692255020142,0.308523952960968,0.2232603579759597,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6243593096733093,0.2530050575733185,0.2498074918985366,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.523621678352356,0.1563666313886642,0.7528719902038574,284.89190673828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2846984863281,297.2917785644531,284.8951721191406,1.0,0.5737746953964233,0.6562878489494324,0.6562878489494324,1.0,1.0,-2.1643669605255127,0.9164111614227296,1.2479556798934937,0.427406758069992,0.9045169949531556,0.9045169949531556,0.0,314.0871887207031,325.0,47175.17578125,0.0,1733.6390380859375,1.0,280.656982421875,283.64947509765625,298.3421325683594,301.4415588378906,293.1499938964844,293.1499938964844,280.3500061035156,37661.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725421190261841,1.0,0.0,0.0,3.764539241790772,3.764564752578736,9.45620683978632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5224609375,0.0,1677.19384765625,1895.4371337890625,0.0,2223.445556640625,0.9317442178726196,1.0,0.0,3.0,1.0,0.0
18002100,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.6677477359771729,0.3136180341243744,0.2919520735740661,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.6520811319351196,0.2921769917011261,0.2007793188095092,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.664535403251648,0.3094048798084259,0.2239480763673782,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.6248660087585449,0.2542245984077453,0.2510433197021484,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.5244352221488953,0.1573397368192672,0.7575944662094116,284.7975158691406,284.95001220703125,297.2756042480469,295.3099975585937,297.2851257324219,297.2922058105469,284.7951354980469,1.0,0.5756634473800659,0.6559655666351318,0.6559655666351318,1.0,1.0,-2.174288034439087,0.92087060213089,1.2534174919128418,0.4295977354049682,0.809114933013916,0.809114933013916,0.0,315.7009582519531,325.0,47855.234375,0.0,1752.900390625,1.0,280.39813232421875,283.5379333496094,298.3744201660156,301.5911560058594,293.1499938964844,293.1499938964844,280.3500061035156,42614.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801428437232971,1.0,0.0,0.0,3.6411852836608887,3.6412103176116943,8.846649848237575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.341796875,0.0,1572.7550048828125,1895.4371337890625,0.0,2291.4228515625,0.9050737619400024,1.0,0.0,3.0,1.0,0.0
18002160,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6674780249595642,0.3140983283519745,0.2923074066638946,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6524465680122375,0.2934364676475525,0.2015940248966217,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6646485328674316,0.3103700876235962,0.2245905250310897,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6253315806388855,0.2555053234100342,0.2522375881671905,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.525199294090271,0.1583471745252609,0.7621692419052124,284.8764953613281,284.95001220703125,297.2764587402344,295.3215637207031,297.2860107421875,297.2930908203125,284.8847351074219,1.0,0.5775184631347656,0.6555438041687012,0.6555438041687012,1.0,1.0,-2.183812379837036,0.925095796585083,1.258716702461243,0.4316287338733673,0.82161945104599,0.82161945104599,0.0,317.3219909667969,328.0,47670.10546875,0.0,1771.7803955078125,1.0,280.358154296875,283.631591796875,298.3471984863281,301.4898376464844,293.1499938964844,293.1499938964844,280.6499938964844,42307.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809443473815918,1.0,0.0,0.0,3.474771976470948,3.4747955799102783,8.05649108315265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.71826171875,0.0,1391.7452392578125,1895.4371337890625,0.0,2298.623046875,0.8729960322380066,1.0,0.0,3.0,1.0,0.0
18002220,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6682202219963074,0.3164421021938324,0.2941576838493347,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6541070342063904,0.2969101369380951,0.2037635445594787,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6659523248672485,0.3134441077709198,0.2265690267086029,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6270918846130371,0.2589208483695984,0.2553082108497619,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.527646541595459,0.1609656661748886,0.7734658718109131,285.0350341796875,284.95001220703125,297.2794189453125,295.3446350097656,297.2936706542969,297.3041687011719,285.0335693359375,1.0,0.5814657211303711,0.6547002792358398,0.6547002792358398,1.0,1.0,-2.209383964538574,0.9365810751914978,1.2728028297424316,0.4372406303882599,0.9550196528434752,0.9550196528434752,0.0,319.8387451171875,331.0,47743.1875,0.0,1816.162841796875,1.0,280.6416931152344,283.7744140625,298.3160400390625,301.3783569335937,293.1499938964844,293.1499938964844,280.3500061035156,32339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770436704158783,1.0,0.0,0.0,3.644418239593506,3.644441604614258,8.8623664851184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.2958984375,0.0,1499.623046875,1895.4371337890625,0.0,2204.717041015625,0.90138441324234,1.0,0.0,3.0,1.0,0.0
18002280,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6682202219963074,0.3164421021938324,0.2941576838493347,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6541070342063904,0.2969101369380951,0.2037635445594787,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6659523248672485,0.3134441077709198,0.2265690267086029,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6270918846130371,0.2589208483695984,0.2553082108497619,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.527646541595459,0.1609656661748886,0.7734658718109131,285.0350341796875,284.95001220703125,297.2794189453125,295.3446350097656,297.2936706542969,297.3041687011719,285.0335693359375,1.0,0.5814657211303711,0.6547002792358398,0.6547002792358398,1.0,1.0,-2.209383964538574,0.9365810751914978,1.2728028297424316,0.4372406303882599,0.9550196528434752,0.9550196528434752,0.0,319.8387451171875,331.0,47743.1875,0.0,1816.162841796875,1.0,280.6416931152344,283.7744140625,298.3160400390625,301.3783569335937,293.1499938964844,293.1499938964844,280.3500061035156,32339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770436704158783,1.0,0.0,0.0,3.644418239593506,3.644441604614258,8.8623664851184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.2958984375,0.0,1499.623046875,1895.4371337890625,0.0,2204.717041015625,0.90138441324234,1.0,0.0,3.0,1.0,0.0
18002340,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6686120629310608,0.3177804052829742,0.2957359552383423,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6555982828140259,0.2998535633087158,0.2058992981910705,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6670304536819458,0.315812736749649,0.2284619212150573,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6287031769752502,0.2618882656097412,0.2583590745925903,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5300435423851013,0.1633540838956833,0.7850691676139832,284.90777587890625,284.95001220703125,297.28448486328125,295.3677978515625,297.2986145019531,297.3091735839844,284.9129943847656,1.0,0.585559606552124,0.6538566946983337,0.6538566946983337,1.0,1.0,-2.234823942184448,0.9479732513427734,1.2868506908416748,0.4429396986961365,0.8593587875366211,0.8593587875366211,0.0,322.6953125,334.0,48863.23046875,0.0,1862.3614501953125,1.0,280.3574523925781,283.63690185546875,298.4033508300781,301.6044921875,293.1499938964844,293.1499938964844,280.6499938964844,38486.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820200324058533,1.0,0.0,0.0,3.557001829147339,3.557025194168091,8.442312946499442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.3671875,0.0,1450.27685546875,1895.4371337890625,0.0,2308.295654296875,0.8867560625076294,1.0,0.0,3.0,1.0,0.0
