time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6686120629310608,0.3177804052829742,0.2957359552383423,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6555982828140259,0.2998535633087158,0.2058992981910705,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6670304536819458,0.315812736749649,0.2284619212150573,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6287031769752502,0.2618882656097412,0.2583590745925903,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5300435423851013,0.1633540838956833,0.7850691676139832,284.90777587890625,284.95001220703125,297.28448486328125,295.3677978515625,297.2986145019531,297.3091735839844,284.9129943847656,1.0,0.585559606552124,0.6538566946983337,0.6538566946983337,1.0,1.0,-2.234823942184448,0.9479732513427734,1.2868506908416748,0.4429396986961365,0.8593587875366211,0.8593587875366211,0.0,322.6953125,334.0,48863.23046875,0.0,1862.3614501953125,1.0,280.3574523925781,283.63690185546875,298.4033508300781,301.6044921875,293.1499938964844,293.1499938964844,280.6499938964844,38486.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820200324058533,1.0,0.0,0.0,3.557001829147339,3.557025194168091,8.442312946499442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.3671875,0.0,1450.27685546875,1895.4371337890625,0.0,2308.295654296875,0.8867560625076294,1.0,0.0,3.0,1.0,0.0
18002460,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.6692590117454529,0.3200618028640747,0.2975410223007202,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.657263994216919,0.303402304649353,0.2081366628408432,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.6682956218719482,0.3188989758491516,0.2304697930812835,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6304599046707153,0.2653956711292267,0.2615419030189514,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.5326141119003296,0.1661096066236496,0.7971076369285583,285.0599975585937,284.95001220703125,297.29205322265625,295.39117431640625,297.3074951171875,297.31903076171875,285.0580749511719,1.0,0.5897176265716553,0.65282142162323,0.65282142162323,1.0,1.0,-2.2615208625793457,0.9598597288131714,1.3016610145568848,0.4487318396568298,1.0,1.0,0.0,325.403564453125,337.0,48958.32421875,0.0,1910.5367431640625,1.0,280.64276123046875,283.77716064453125,298.3781433105469,301.51580810546875,293.1499938964844,293.1499938964844,280.3500061035156,31559.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752702832221985,1.0,0.0,0.0,3.7359914779663086,3.736015558242798,9.313330906479678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.72265625,0.0,1596.95458984375,1895.4371337890625,0.0,2247.78076171875,0.9214406609535216,1.0,0.0,3.0,1.0,0.0
18002520,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.6692590117454529,0.3200618028640747,0.2975410223007202,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.657263994216919,0.303402304649353,0.2081366628408432,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.6682956218719482,0.3188989758491516,0.2304697930812835,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6304599046707153,0.2653956711292267,0.2615419030189514,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.5326141119003296,0.1661096066236496,0.7971076369285583,285.0599975585937,284.95001220703125,297.29205322265625,295.39117431640625,297.3074951171875,297.31903076171875,285.0580749511719,1.0,0.5897176265716553,0.65282142162323,0.65282142162323,1.0,1.0,-2.2615208625793457,0.9598597288131714,1.3016610145568848,0.4487318396568298,1.0,1.0,0.0,325.403564453125,337.0,48958.32421875,0.0,1910.5367431640625,1.0,280.64276123046875,283.77716064453125,298.3781433105469,301.51580810546875,293.1499938964844,293.1499938964844,280.3500061035156,31559.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752702832221985,1.0,0.0,0.0,3.7359914779663086,3.736015558242798,9.313330906479678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.72265625,0.0,1596.95458984375,1895.4371337890625,0.0,2247.78076171875,0.9214406609535216,1.0,0.0,3.0,1.0,0.0
18002580,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6695939302444458,0.3213488459587097,0.2991005778312683,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6587440371513367,0.3063756823539734,0.2103133648633957,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6693263649940491,0.3212421238422394,0.2323684990406036,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6320538520812988,0.2684070467948913,0.2646632492542267,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.53507000207901,0.1685777008533477,0.809194028377533,284.9007873535156,284.95001220703125,297.3026123046875,295.4149169921875,297.31402587890625,297.3227233886719,284.90386962890625,1.0,0.5939558148384094,0.6517860889434814,0.6517860889434814,1.0,1.0,-2.28768253326416,0.9714587926864624,1.3162237405776978,0.4544965326786041,0.89515620470047,0.89515620470047,0.0,328.4061279296875,340.0,50306.9765625,0.0,1959.873046875,1.0,280.3575134277344,283.6020812988281,298.4589233398437,301.7510681152344,293.1499938964844,293.1499938964844,280.6499938964844,37360.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885738015174866,1.0,0.0,0.0,3.7031426429748535,3.70316743850708,9.150276127911638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.2373046875,0.0,1603.4312744140625,1895.4371337890625,0.0,2367.4501953125,0.9178853631019592,1.0,0.0,3.0,1.0,0.0
18002640,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6695939302444458,0.3213488459587097,0.2991005778312683,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6587440371513367,0.3063756823539734,0.2103133648633957,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6693263649940491,0.3212421238422394,0.2323684990406036,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6320538520812988,0.2684070467948913,0.2646632492542267,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.53507000207901,0.1685777008533477,0.809194028377533,284.9007873535156,284.95001220703125,297.3026123046875,295.4149169921875,297.31402587890625,297.3227233886719,284.90386962890625,1.0,0.5939558148384094,0.6517860889434814,0.6517860889434814,1.0,1.0,-2.28768253326416,0.9714587926864624,1.3162237405776978,0.4544965326786041,0.89515620470047,0.89515620470047,0.0,328.4061279296875,340.0,50306.9765625,0.0,1959.873046875,1.0,280.3575134277344,283.6020812988281,298.4589233398437,301.7510681152344,293.1499938964844,293.1499938964844,280.6499938964844,37360.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885738015174866,1.0,0.0,0.0,3.7031426429748535,3.70316743850708,9.150276127911638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.2373046875,0.0,1603.4312744140625,1895.4371337890625,0.0,2367.4501953125,0.9178853631019592,1.0,0.0,3.0,1.0,0.0
18002700,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6696455478668213,0.3223364651203155,0.2997670769691467,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6593821048736572,0.3080566823482513,0.211333617568016,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6697214245796204,0.3226504623889923,0.2332275360822677,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6327573657035828,0.2700827717781067,0.2661369740962982,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.5361807942390442,0.1699122786521911,0.8149265646934509,285.04840087890625,284.95001220703125,297.30914306640625,295.4269714355469,297.31866455078125,297.3258972167969,285.05816650390625,1.0,0.5960289239883423,0.6512684226036072,0.6512684226036072,1.0,1.0,-2.2999184131622314,0.9768736362457277,1.3230446577072144,0.4571041166782379,0.9991483688354492,0.9991483688354492,0.0,329.9517822265625,340.0,49826.01171875,0.0,1983.78271484375,1.0,280.60369873046875,283.7634582519531,298.4079895019531,301.5648498535156,293.1499938964844,293.1499938964844,280.6499938964844,33387.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833057045936584,1.0,0.0,0.0,3.755995273590088,3.756019830703736,9.413330985807988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.8017578125,0.0,1634.2083740234375,1895.4371337890625,0.0,2319.87060546875,0.9291189312934875,1.0,0.0,3.0,1.0,0.0
18002760,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6701967716217041,0.3236615359783172,0.3008839190006256,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6603904366493225,0.3099879026412964,0.2125701159238815,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6705407500267029,0.3243521749973297,0.2343633025884628,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.633786141872406,0.2719847857952118,0.2678844332695007,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.5376579165458679,0.171414241194725,0.8215221166610718,285.074951171875,284.95001220703125,297.3166198730469,295.43914794921875,297.3250427246094,297.3314819335937,285.0758972167969,1.0,0.598201334476471,0.6506441235542297,0.6506441235542297,1.0,1.0,-2.314764976501465,0.9834421277046204,1.3313227891921997,0.4602918624877929,1.0,1.0,0.0,331.2077941894531,343.0,50178.828125,0.0,2010.5955810546875,1.0,280.6432189941406,283.7743835449219,298.4283447265625,301.6448669433594,293.1499938964844,293.1499938964844,280.3500061035156,33017.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782318651676178,1.0,0.0,0.0,3.8289504051208496,3.8289756774902335,9.782565939531196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.3974609375,0.0,1718.1129150390625,1895.4371337890625,0.0,2310.98291015625,0.94328510761261,1.0,0.0,3.0,1.0,0.0
18002820,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6707178354263306,0.3251459300518036,0.3026232421398163,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6620221138000488,0.3131402730941772,0.2148630321025848,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6717203259468079,0.3268620669841766,0.2363762408494949,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6355095505714417,0.2751674056053161,0.2711645364761352,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.5402891039848328,0.1740316450595855,0.8342574834823608,284.9095458984375,284.95001220703125,297.33453369140625,295.46405029296875,297.3348693847656,297.33544921875,284.91229248046875,1.0,0.6025587320327759,0.6493955850601196,0.6493955850601196,1.0,1.0,-2.342450857162476,0.9955991506576538,1.3468517065048218,0.4662744104862213,0.931428074836731,0.931428074836731,0.0,334.16070556640625,346.0,51708.859375,0.0,2063.6640625,1.0,280.3556823730469,283.5859680175781,298.5082092285156,301.88592529296875,293.1499938964844,293.1499938964844,280.04998779296875,36707.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952067255973816,1.0,0.0,0.0,3.8233273029327393,3.823353052139282,9.753853191796225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.78125,0.0,1740.2333984375,1895.4371337890625,0.0,2427.684814453125,0.944395899772644,1.0,0.0,3.0,1.0,0.0
18002880,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6707178354263306,0.3251459300518036,0.3026232421398163,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6620221138000488,0.3131402730941772,0.2148630321025848,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6717203259468079,0.3268620669841766,0.2363762408494949,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6355095505714417,0.2751674056053161,0.2711645364761352,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.5402891039848328,0.1740316450595855,0.8342574834823608,284.9095458984375,284.95001220703125,297.33453369140625,295.46405029296875,297.3348693847656,297.33544921875,284.91229248046875,1.0,0.6025587320327759,0.6493955850601196,0.6493955850601196,1.0,1.0,-2.342450857162476,0.9955991506576538,1.3468517065048218,0.4662744104862213,0.931428074836731,0.931428074836731,0.0,334.16070556640625,346.0,51708.859375,0.0,2063.6640625,1.0,280.3556823730469,283.5859680175781,298.5082092285156,301.88592529296875,293.1499938964844,293.1499938964844,280.04998779296875,36707.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952067255973816,1.0,0.0,0.0,3.8233273029327393,3.823353052139282,9.753853191796225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.78125,0.0,1740.2333984375,1895.4371337890625,0.0,2427.684814453125,0.944395899772644,1.0,0.0,3.0,1.0,0.0
18002940,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6704819202423096,0.3261909186840057,0.3036119937896728,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6629968881607056,0.3158323168754577,0.2167036384344101,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6721725463867188,0.3288726806640625,0.2378409057855606,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6366371512413025,0.2779189646244049,0.2738547921180725,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.5421856641769409,0.1763020753860473,0.8449493050575256,284.873046875,284.95001220703125,297.3558349609375,295.4886779785156,297.3440246582031,297.3356628417969,284.8809509277344,1.0,0.6065295934677124,0.6481969356536865,0.6481969356536865,1.0,1.0,-2.3646328449249268,1.0052152872085571,1.3594176769256592,0.4708817899227142,0.8435206413269043,0.8435206413269043,0.0,337.39654541015625,346.0,52380.29296875,0.0,2110.33740234375,1.0,280.058349609375,283.5404968261719,298.51885986328125,301.9560241699219,293.1499938964844,293.1499938964844,280.04998779296875,41690.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037617206573486,1.0,0.0,0.0,3.5888850688934326,3.588909387588501,8.594336691203353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.75390625,0.0,1508.0977783203125,1895.4371337890625,0.0,2505.867431640625,0.8970860838890076,1.0,0.0,3.0,1.0,0.0
18003000,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6704801917076111,0.3262610733509063,0.3036594688892364,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6630421876907349,0.315960556268692,0.2167819738388061,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6721969246864319,0.3289761543273926,0.2379043102264404,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6366880536079407,0.2780477404594421,0.273968756198883,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.5422676205635071,0.1764053851366043,0.8453958630561829,284.8790283203125,284.95001220703125,297.3568420410156,295.48974609375,297.34454345703125,297.3358154296875,284.8857727050781,1.0,0.6066932678222656,0.6481469869613647,0.6481469869613647,1.0,1.0,-2.365573644638061,1.0056238174438477,1.3599497079849243,0.4710741937160492,0.8455367088317871,0.8455367088317871,0.0,337.5238647460937,349.0,52403.20703125,0.0,2112.291015625,1.0,280.0572509765625,283.5443420410156,298.5167541503906,301.9513854980469,293.1499938964844,293.1499938964844,280.3500061035156,41310.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036762475967407,1.0,0.0,0.0,3.5866377353668213,3.5866620540618896,8.583577368881379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.4609375,0.0,1502.8580322265625,1895.4371337890625,0.0,2505.083984375,0.8963176012039185,1.0,0.0,3.0,1.0,0.0
18003060,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6714980602264404,0.3289663791656494,0.3057983517646789,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6649889945983887,0.3198745548725128,0.2192167341709137,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6737284660339355,0.3323916792869568,0.240093320608139,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6386790871620178,0.2819065153598785,0.2774236798286438,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.5451284646987915,0.179456353187561,0.8585077524185181,285.0430908203125,284.95001220703125,297.3839416503906,295.516357421875,297.3617248535156,297.3456115722656,285.0419616699219,1.0,0.6110131740570068,0.6467317342758179,0.6467317342758179,1.0,1.0,-2.394845485687256,1.0184099674224854,1.3764355182647705,0.4771754145622253,0.986278235912323,0.986278235912323,0.0,340.06036376953125,352.0,52491.09375,0.0,2167.838623046875,1.0,280.3428955078125,283.6962585449219,298.4927673339844,301.84765625,293.1499938964844,293.1499938964844,280.04998779296875,32461.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944287061691284,1.0,0.0,0.0,3.743016004562378,3.7430403232574463,9.348386242891138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.978515625,0.0,1611.989013671875,1895.4371337890625,0.0,2420.6015625,0.9236369729042052,1.0,0.0,3.0,1.0,0.0
18003120,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6714980602264404,0.3289663791656494,0.3057983517646789,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6649889945983887,0.3198745548725128,0.2192167341709137,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6737284660339355,0.3323916792869568,0.240093320608139,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6386790871620178,0.2819065153598785,0.2774236798286438,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.5451284646987915,0.179456353187561,0.8585077524185181,285.0430908203125,284.95001220703125,297.3839416503906,295.516357421875,297.3617248535156,297.3456115722656,285.0419616699219,1.0,0.6110131740570068,0.6467317342758179,0.6467317342758179,1.0,1.0,-2.394845485687256,1.0184099674224854,1.3764355182647705,0.4771754145622253,0.986278235912323,0.986278235912323,0.0,340.06036376953125,352.0,52491.09375,0.0,2167.838623046875,1.0,280.3428955078125,283.6962585449219,298.4927673339844,301.84765625,293.1499938964844,293.1499938964844,280.04998779296875,32461.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944287061691284,1.0,0.0,0.0,3.743016004562378,3.7430403232574463,9.348386242891138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.978515625,0.0,1611.989013671875,1895.4371337890625,0.0,2420.6015625,0.9236369729042052,1.0,0.0,3.0,1.0,0.0
18003180,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6722015738487244,0.3306575119495392,0.3076984584331512,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6667793393135071,0.3232265114784241,0.2216302901506424,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6750549674034119,0.3350722789764404,0.2422126531600952,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6405435800552368,0.2852776646614074,0.2808685004711151,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5479214191436768,0.1822401136159896,0.8719369173049927,284.9097900390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3778381347656,297.3497009277344,284.9140625,1.0,0.6154813170433044,0.645316481590271,0.645316481590271,1.0,1.0,-2.4240927696228027,1.0311284065246582,1.392964243888855,0.483391523361206,0.8907029032707214,0.8907029032707214,0.0,342.9394226074219,355.0,53847.7109375,0.0,2225.7099609375,1.0,280.0565185546875,283.5454406738281,298.5790405273437,302.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,37789.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056793212890625,1.0,0.0,0.0,3.685434341430664,3.68545913696289,9.062972594620078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.33642578125,0.0,1586.4659423828125,1895.4371337890625,0.0,2523.462158203125,0.91461181640625,1.0,0.0,3.0,1.0,0.0
18003240,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6722015738487244,0.3306575119495392,0.3076984584331512,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6667793393135071,0.3232265114784241,0.2216302901506424,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6750549674034119,0.3350722789764404,0.2422126531600952,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6405435800552368,0.2852776646614074,0.2808685004711151,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5479214191436768,0.1822401136159896,0.8719369173049927,284.9097900390625,284.95001220703125,297.4163818359375,295.5440368652344,297.3778381347656,297.3497009277344,284.9140625,1.0,0.6154813170433044,0.645316481590271,0.645316481590271,1.0,1.0,-2.4240927696228027,1.0311284065246582,1.392964243888855,0.483391523361206,0.8907029032707214,0.8907029032707214,0.0,342.9394226074219,355.0,53847.7109375,0.0,2225.7099609375,1.0,280.0565185546875,283.5454406738281,298.5790405273437,302.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,37789.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056793212890625,1.0,0.0,0.0,3.685434341430664,3.68545913696289,9.062972594620078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.33642578125,0.0,1586.4659423828125,1895.4371337890625,0.0,2523.462158203125,0.91461181640625,1.0,0.0,3.0,1.0,0.0
18003300,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6724568009376526,0.3318741023540497,0.3085604310035705,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6675847172737122,0.3251191675662994,0.2227815091609954,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6756110191345215,0.3366667330265045,0.2431952059268951,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.6413940191268921,0.2871506214141845,0.2825171649456024,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.5492126941680908,0.1837501674890518,0.8783978819847107,285.0562438964844,284.95001220703125,297.4346923828125,295.55828857421875,297.3876647949219,297.3531799316406,285.0643920898437,1.0,0.6176880598068237,0.6446088552474976,0.6446088552474976,1.0,1.0,-2.438023328781128,1.037169098854065,1.4008541107177734,0.4862558543682098,0.9975930452346802,0.9975930452346802,0.0,344.4302978515625,355.0,53434.18359375,0.0,2254.1279296875,1.0,280.30328369140625,283.7009582519531,298.5362243652344,301.9115905761719,293.1499938964844,293.1499938964844,280.3500061035156,33274.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003759384155273,1.0,0.0,0.0,3.747821092605591,3.7478456497192383,9.372403724228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.8984375,0.0,1623.8050537109375,1895.4371337890625,0.0,2474.86279296875,0.9271981120109558,1.0,0.0,3.0,1.0,0.0
18003360,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6731893420219421,0.3333947360515594,0.3098604381084442,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6687507033348083,0.3272400498390198,0.2241463661193847,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6765687465667725,0.3385160267353058,0.24444280564785,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.6425621509552002,0.2892262637615204,0.2844341397285461,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.5508601665496826,0.185417965054512,0.8857354521751404,285.07794189453125,284.95001220703125,297.4545288085937,295.5728759765625,297.3992919921875,297.3587341308594,285.07879638671875,1.0,0.6200054883956909,0.6437848210334778,0.6437848210334778,1.0,1.0,-2.454541683197021,1.0443342924118042,1.4102075099945068,0.4896827042102813,1.0,1.0,0.0,345.64031982421875,358.0,53842.0390625,0.0,2285.793212890625,1.0,280.3430480957031,283.7085876464844,298.5618591308594,302.0021057128906,293.1499938964844,293.1499938964844,280.04998779296875,32914.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995551228523254,1.0,0.0,0.0,3.8226184844970703,3.822643518447876,9.7502368134883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6044921875,0.0,1709.6522216796875,1895.4371337890625,0.0,2467.3583984375,0.9417808651924132,1.0,0.0,3.0,1.0,0.0
18003420,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6740241050720215,0.3352818191051483,0.3119433522224426,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6706204414367676,0.330724835395813,0.2266604155302047,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6779314279556274,0.3412511050701141,0.2466194629669189,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6444859504699707,0.2926879525184631,0.2879875600337982,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5537365674972534,0.1883175522089004,0.8997662663459778,284.9182434082031,284.95001220703125,297.4989318847656,295.6030578613281,297.42022705078125,297.36236572265625,284.9208679199219,1.0,0.6246441006660461,0.6421366930007935,0.6421366930007935,1.0,1.0,-2.4851057529449463,1.05745267868042,1.427653193473816,0.4960365295410156,0.9368769526481628,0.9368769526481628,0.0,348.5932006835937,361.0,55502.671875,0.0,2348.186279296875,1.0,280.05572509765625,283.522705078125,298.6446533203125,302.2565612792969,293.1499938964844,293.1499938964844,279.75,36428.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118026852607727,1.0,0.0,0.0,3.8241162300109854,3.824141979217529,9.757879979588324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.13671875,0.0,1739.002197265625,1895.4371337890625,0.0,2579.803955078125,0.944452166557312,1.0,0.0,3.0,1.0,0.0
18003480,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6740241050720215,0.3352818191051483,0.3119433522224426,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6706204414367676,0.330724835395813,0.2266604155302047,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6779314279556274,0.3412511050701141,0.2466194629669189,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6444859504699707,0.2926879525184631,0.2879875600337982,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5537365674972534,0.1883175522089004,0.8997662663459778,284.9182434082031,284.95001220703125,297.4989318847656,295.6030578613281,297.42022705078125,297.36236572265625,284.9208679199219,1.0,0.6246441006660461,0.6421366930007935,0.6421366930007935,1.0,1.0,-2.4851057529449463,1.05745267868042,1.427653193473816,0.4960365295410156,0.9368769526481628,0.9368769526481628,0.0,348.5932006835937,361.0,55502.671875,0.0,2348.186279296875,1.0,280.05572509765625,283.522705078125,298.6446533203125,302.2565612792969,293.1499938964844,293.1499938964844,279.75,36428.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118026852607727,1.0,0.0,0.0,3.8241162300109854,3.824141979217529,9.757879979588324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.13671875,0.0,1739.002197265625,1895.4371337890625,0.0,2579.803955078125,0.944452166557312,1.0,0.0,3.0,1.0,0.0
18003540,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.674132227897644,0.3368504345417022,0.3133732378482818,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6718531250953674,0.3338677585124969,0.2287885099649429,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6785585284233093,0.3435609638690948,0.2482838034629821,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6458221077919006,0.2958101630210876,0.2910200655460357,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.5559069514274597,0.1909430921077728,0.9120306968688964,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4419250488281,297.3622741699219,284.89276123046875,1.0,0.6290395259857178,0.6404886245727539,0.6404886245727539,1.0,1.0,-2.510854721069336,1.0683083534240725,1.442546248435974,0.5011416077613831,0.8567690253257751,0.8567690253257751,0.0,351.9891967773437,364.0,56329.90234375,0.0,2405.49951171875,1.0,279.7571716308594,283.47369384765625,298.66021728515625,302.33770751953125,293.1499938964844,293.1499938964844,280.04998779296875,40522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198031187057495,1.0,0.0,0.0,3.6185555458068848,3.618580102920532,8.737029020267073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6943359375,0.0,1532.0093994140625,1895.4371337890625,0.0,2653.745361328125,0.9026587009429932,1.0,0.0,3.0,1.0,0.0
18003600,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.674132227897644,0.3368504345417022,0.3133732378482818,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6718531250953674,0.3338677585124969,0.2287885099649429,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6785585284233093,0.3435609638690948,0.2482838034629821,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6458221077919006,0.2958101630210876,0.2910200655460357,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.5559069514274597,0.1909430921077728,0.9120306968688964,284.88720703125,284.95001220703125,297.54998779296875,295.6346435546875,297.4419250488281,297.3622741699219,284.89276123046875,1.0,0.6290395259857178,0.6404886245727539,0.6404886245727539,1.0,1.0,-2.510854721069336,1.0683083534240725,1.442546248435974,0.5011416077613831,0.8567690253257751,0.8567690253257751,0.0,351.9891967773437,364.0,56329.90234375,0.0,2405.49951171875,1.0,279.7571716308594,283.47369384765625,298.66021728515625,302.33770751953125,293.1499938964844,293.1499938964844,280.04998779296875,40522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198031187057495,1.0,0.0,0.0,3.6185555458068848,3.618580102920532,8.737029020267073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.6943359375,0.0,1532.0093994140625,1895.4371337890625,0.0,2653.745361328125,0.9026587009429932,1.0,0.0,3.0,1.0,0.0
18003660,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6752726435661316,0.3396958112716675,0.3157550692558288,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6737969517707825,0.337790846824646,0.2313162088394165,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6800038814544678,0.3468422293663025,0.2504733502864837,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6477677226066589,0.2995845377445221,0.2945224344730377,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.5586246252059937,0.1939101666212082,0.9253952503204346,285.0450439453125,284.95001220703125,297.6065979003906,295.6686096191406,297.469482421875,297.3682861328125,285.0439147949219,1.0,0.6335421204566956,0.6386613249778748,0.6386613249778748,1.0,1.0,-2.54094672203064,1.081034779548645,1.4599119424819946,0.5071062445640564,0.9967875480651855,0.9967875480651855,0.0,354.724853515625,367.0,56449.26171875,0.0,2468.249267578125,1.0,280.0431213378906,283.621337890625,298.6479187011719,302.2484436035156,293.1499938964844,293.1499938964844,279.75,32480.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113833069801331,1.0,0.0,0.0,3.772378206253052,3.772402763366699,9.495628887634666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.3427734375,0.0,1646.4111328125,1895.4371337890625,0.0,2575.93798828125,0.9302603602409364,1.0,0.0,3.0,1.0,0.0
18003720,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6752726435661316,0.3396958112716675,0.3157550692558288,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.6737969517707825,0.337790846824646,0.2313162088394165,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6800038814544678,0.3468422293663025,0.2504733502864837,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6477677226066589,0.2995845377445221,0.2945224344730377,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.5586246252059937,0.1939101666212082,0.9253952503204346,285.0450439453125,284.95001220703125,297.6065979003906,295.6686096191406,297.469482421875,297.3682861328125,285.0439147949219,1.0,0.6335421204566956,0.6386613249778748,0.6386613249778748,1.0,1.0,-2.54094672203064,1.081034779548645,1.4599119424819946,0.5071062445640564,0.9967875480651855,0.9967875480651855,0.0,354.724853515625,367.0,56449.26171875,0.0,2468.249267578125,1.0,280.0431213378906,283.621337890625,298.6479187011719,302.2484436035156,293.1499938964844,293.1499938964844,279.75,32480.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113833069801331,1.0,0.0,0.0,3.772378206253052,3.772402763366699,9.495628887634666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.3427734375,0.0,1646.4111328125,1895.4371337890625,0.0,2575.93798828125,0.9302603602409364,1.0,0.0,3.0,1.0,0.0
18003780,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6755691766738892,0.341072142124176,0.3174839615821838,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6750181317329407,0.3406355381011963,0.2334885150194168,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6806932687759399,0.3488999605178833,0.2522506713867187,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6490339636802673,0.3023410141468048,0.297524482011795,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.5604293346405029,0.1960321068763733,0.9365779757499696,284.90924072265625,284.95001220703125,297.6670837402344,295.7056579589844,297.4926452636719,297.3638000488281,284.91278076171875,1.0,0.6378830075263977,0.6368340253829956,0.6368340253829956,1.0,1.0,-2.5659408569335938,1.0913165807724,1.4746242761611938,0.5119688510894775,0.8998621106147766,0.8998621106147766,0.0,358.2207946777344,370.0,57808.875,0.0,2526.5244140625,1.0,279.7562561035156,283.466064453125,298.7367553710937,302.4950866699219,293.1499938964844,293.1499938964844,280.04998779296875,37612.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216782808303833,1.0,0.0,0.0,3.721594095230103,3.721618890762329,9.24168716665008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.0322265625,0.0,1626.5882568359375,1895.4371337890625,0.0,2671.124267578125,0.9224892258644104,1.0,0.0,3.0,1.0,0.0
18003840,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6755691766738892,0.341072142124176,0.3174839615821838,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6750181317329407,0.3406355381011963,0.2334885150194168,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6806932687759399,0.3488999605178833,0.2522506713867187,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6490339636802673,0.3023410141468048,0.297524482011795,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.5604293346405029,0.1960321068763733,0.9365779757499696,284.90924072265625,284.95001220703125,297.6670837402344,295.7056579589844,297.4926452636719,297.3638000488281,284.91278076171875,1.0,0.6378830075263977,0.6368340253829956,0.6368340253829956,1.0,1.0,-2.5659408569335938,1.0913165807724,1.4746242761611938,0.5119688510894775,0.8998621106147766,0.8998621106147766,0.0,358.2207946777344,370.0,57808.875,0.0,2526.5244140625,1.0,279.7562561035156,283.466064453125,298.7367553710937,302.4950866699219,293.1499938964844,293.1499938964844,280.04998779296875,37612.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216782808303833,1.0,0.0,0.0,3.721594095230103,3.721618890762329,9.24168716665008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.0322265625,0.0,1626.5882568359375,1895.4371337890625,0.0,2671.124267578125,0.9224892258644104,1.0,0.0,3.0,1.0,0.0
18003900,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6755239963531494,0.3420413434505462,0.3181636035442352,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6754266619682312,0.3421708047389984,0.234433576464653,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6808325052261353,0.3500967621803283,0.2529840171337127,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.6494714021682739,0.3038009107112884,0.2988258898258209,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.5610313415527344,0.1970776915550232,0.9412016868591307,285.0521240234375,284.95001220703125,297.69873046875,295.7252502441406,297.50518798828125,297.3622131347656,285.0589599609375,1.0,0.6398984789848328,0.6359204053878784,0.6359204053878784,1.0,1.0,-2.5763771533966064,1.0955008268356323,1.480876326560974,0.5138148665428162,1.0,1.0,0.0,360.0447082519531,370.0,57310.55078125,0.0,2552.714599609375,1.0,280.0040283203125,283.6191101074219,298.7012023925781,302.3186950683594,293.1499938964844,293.1499938964844,280.04998779296875,33445.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162636756896973,1.0,0.0,0.0,3.779208421707153,3.77923321723938,9.530045304018132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.779296875,0.0,1661.9361572265625,1895.4371337890625,0.0,2620.990478515625,0.9342257976531982,1.0,0.0,3.0,1.0,0.0
18003960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6759166717529297,0.3432561457157135,0.3192330598831177,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6761598587036133,0.3438791334629059,0.235556811094284,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6813430786132812,0.3515047132968902,0.2539526224136352,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.6501956582069397,0.3054116368293762,0.3003463745117187,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.561909019947052,0.1982139945030212,0.9463896751403807,285.0704345703125,284.95001220703125,297.731201171875,295.7455139160156,297.5191345214844,297.3623962402344,285.0711669921875,1.0,0.6419548988342285,0.6349673271179199,0.6349673271179199,1.0,1.0,-2.588812828063965,1.1005730628967283,1.4882396459579468,0.5161222219467163,1.0,1.0,0.0,361.5548400878906,373.0,57641.20703125,0.0,2581.205078125,1.0,280.0434265136719,283.6268920898437,298.73150634765625,302.4109802246094,293.1499938964844,293.1499938964844,279.75,33292.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150949478149414,1.0,0.0,0.0,3.843667984008789,3.843693256378174,9.857913028099574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.9453125,0.0,1738.160888671875,1895.4371337890625,0.0,2610.18896484375,0.9468108415603638,1.0,0.0,3.0,1.0,0.0
18004020,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6759495139122009,0.3443525731563568,0.3206909894943237,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6770397424697876,0.346362292766571,0.2374707907438278,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.681723415851593,0.3532282710075378,0.2554779648780823,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6511077880859375,0.3077799379825592,0.3029514849185943,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.5630359053611755,0.199849247932434,0.9552084803581238,284.9113464355469,284.95001220703125,297.7987060546875,295.7879638671875,297.5432434082031,297.35455322265625,284.9138488769531,1.0,0.6458621025085449,0.6330611705780029,0.6330611705780029,1.0,1.0,-2.6094179153442383,1.1086746454238892,1.5007432699203491,0.5198427438735962,0.932092785835266,0.932092785835266,0.0,365.0912780761719,376.0,59135.703125,0.0,2633.447509765625,1.0,279.75567626953125,283.4442138671875,298.8199768066406,302.6626281738281,293.1499938964844,293.1499938964844,279.45001220703125,36856.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252643346786499,1.0,0.0,0.0,3.829662561416626,3.829688549041748,9.786205055206665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.287109375,0.0,1749.114501953125,1895.4371337890625,0.0,2704.40673828125,0.945995569229126,1.0,0.0,3.0,1.0,0.0
18004080,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6759495139122009,0.3443525731563568,0.3206909894943237,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6770397424697876,0.346362292766571,0.2374707907438278,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.681723415851593,0.3532282710075378,0.2554779648780823,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6511077880859375,0.3077799379825592,0.3029514849185943,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.5630359053611755,0.199849247932434,0.9552084803581238,284.9113464355469,284.95001220703125,297.7987060546875,295.7879638671875,297.5432434082031,297.35455322265625,284.9138488769531,1.0,0.6458621025085449,0.6330611705780029,0.6330611705780029,1.0,1.0,-2.6094179153442383,1.1086746454238892,1.5007432699203491,0.5198427438735962,0.932092785835266,0.932092785835266,0.0,365.0912780761719,376.0,59135.703125,0.0,2633.447509765625,1.0,279.75567626953125,283.4442138671875,298.8199768066406,302.6626281738281,293.1499938964844,293.1499938964844,279.45001220703125,36856.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252643346786499,1.0,0.0,0.0,3.829662561416626,3.829688549041748,9.786205055206665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.287109375,0.0,1749.114501953125,1895.4371337890625,0.0,2704.40673828125,0.945995569229126,1.0,0.0,3.0,1.0,0.0
18004140,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6752005815505981,0.3450237810611725,0.3213647902011871,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6772207617759705,0.3483847677707672,0.2388971447944641,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6813531517982483,0.3544652462005615,0.2564265727996826,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6513645648956299,0.3096997141838074,0.3049019575119018,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5633137822151184,0.201044961810112,0.9613712430000304,284.8870849609375,284.95001220703125,297.8692626953125,295.8327331542969,297.5664978027344,297.3429870605469,284.89141845703125,1.0,0.649289071559906,0.6311550736427307,0.6311550736427307,1.0,1.0,-2.6235663890838623,1.1137518882751465,1.5098143815994265,0.5219542980194092,0.854181170463562,0.854181170463562,0.0,368.9612426757813,379.0,59704.62109375,0.0,2676.137939453125,1.0,279.4572448730469,283.4027709960937,298.84716796875,302.739013671875,293.1499938964844,293.1499938964844,279.75,40626.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308555483818054,1.0,0.0,0.0,3.6137866973876953,3.613811016082764,8.714014825272898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.548828125,0.0,1527.5228271484375,1895.4371337890625,0.0,2756.41162109375,0.9016795754432678,1.0,0.0,3.0,1.0,0.0
18004200,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6752005815505981,0.3450237810611725,0.3213647902011871,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6772207617759705,0.3483847677707672,0.2388971447944641,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6813531517982483,0.3544652462005615,0.2564265727996826,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6513645648956299,0.3096997141838074,0.3049019575119018,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.5633137822151184,0.201044961810112,0.9613712430000304,284.8870849609375,284.95001220703125,297.8692626953125,295.8327331542969,297.5664978027344,297.3429870605469,284.89141845703125,1.0,0.649289071559906,0.6311550736427307,0.6311550736427307,1.0,1.0,-2.6235663890838623,1.1137518882751465,1.5098143815994265,0.5219542980194092,0.854181170463562,0.854181170463562,0.0,368.9612426757813,379.0,59704.62109375,0.0,2676.137939453125,1.0,279.4572448730469,283.4027709960937,298.84716796875,302.739013671875,293.1499938964844,293.1499938964844,279.75,40626.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308555483818054,1.0,0.0,0.0,3.6137866973876953,3.613811016082764,8.714014825272898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.548828125,0.0,1527.5228271484375,1895.4371337890625,0.0,2756.41162109375,0.9016795754432678,1.0,0.0,3.0,1.0,0.0
