time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6756600737571716,0.3471611142158508,0.3230684995651245,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6783012747764587,0.3513967096805572,0.2407823801040649,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6820018291473389,0.356891393661499,0.2579798400402069,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6524195075035095,0.3124938607215881,0.307415634393692,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.5643570423126221,0.2027981728315353,0.968953549861908,285.029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5966491699219,297.3412780761719,285.0286560058594,1.0,0.6527450084686279,0.629320502281189,0.629320502281189,1.0,1.0,-2.642840385437012,1.121225357055664,1.5216151475906372,0.525279700756073,0.9784876108169556,0.9784876108169556,0.0,371.8235168457031,382.0,59627.96484375,0.0,2724.0380859375,1.0,279.7424011230469,283.54229736328125,298.8534545898437,302.655029296875,293.1499938964844,293.1499938964844,279.45001220703125,32957.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214721083641052,1.0,0.0,0.0,3.751404047012329,3.7514283657073975,9.390332138536904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.68359375,0.0,1625.5438232421875,1895.4371337890625,0.0,2669.213134765625,0.9260830879211426,1.0,0.0,3.0,1.0,0.0
18004320,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6756600737571716,0.3471611142158508,0.3230684995651245,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6783012747764587,0.3513967096805572,0.2407823801040649,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6820018291473389,0.356891393661499,0.2579798400402069,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6524195075035095,0.3124938607215881,0.307415634393692,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.5643570423126221,0.2027981728315353,0.968953549861908,285.029296875,284.95001220703125,297.9426574707031,295.87957763671875,297.5966491699219,297.3412780761719,285.0286560058594,1.0,0.6527450084686279,0.629320502281189,0.629320502281189,1.0,1.0,-2.642840385437012,1.121225357055664,1.5216151475906372,0.525279700756073,0.9784876108169556,0.9784876108169556,0.0,371.8235168457031,382.0,59627.96484375,0.0,2724.0380859375,1.0,279.7424011230469,283.54229736328125,298.8534545898437,302.655029296875,293.1499938964844,293.1499938964844,279.45001220703125,32957.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214721083641052,1.0,0.0,0.0,3.751404047012329,3.7514283657073975,9.390332138536904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.68359375,0.0,1625.5438232421875,1895.4371337890625,0.0,2669.213134765625,0.9260830879211426,1.0,0.0,3.0,1.0,0.0
18004380,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6756671071052551,0.3481628596782684,0.3243753015995025,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6790659427642822,0.3536712825298309,0.2425181418657302,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6822982430458069,0.3584319353103637,0.2593322992324829,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6531888842582703,0.3146207630634308,0.3097380697727203,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.5651117563247681,0.2040959000587463,0.9760103225708008,284.91119384765625,284.95001220703125,298.0185852050781,295.9282531738281,297.6242370605469,297.3334655761719,284.9144897460937,1.0,0.656171441078186,0.627485990524292,0.627485990524292,1.0,1.0,-2.6602938175201416,1.1277867555618286,1.532507061958313,0.5283277630805969,0.8871020078659058,0.8871020078659058,0.0,375.07562255859375,385.0,60784.125,0.0,2770.8486328125,1.0,279.4567565917969,283.4057922363281,298.9491271972656,302.89654541015625,293.1499938964844,293.1499938964844,279.75,37993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295700550079346,1.0,0.0,0.0,3.676501274108887,3.676526069641113,9.019090612127912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.1640625,0.0,1577.87841796875,1895.4371337890625,0.0,2744.44384765625,0.9129847288131714,1.0,0.0,3.0,1.0,0.0
18004440,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6756671071052551,0.3481628596782684,0.3243753015995025,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6790659427642822,0.3536712825298309,0.2425181418657302,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6822982430458069,0.3584319353103637,0.2593322992324829,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6531888842582703,0.3146207630634308,0.3097380697727203,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.5651117563247681,0.2040959000587463,0.9760103225708008,284.91119384765625,284.95001220703125,298.0185852050781,295.9282531738281,297.6242370605469,297.3334655761719,284.9144897460937,1.0,0.656171441078186,0.627485990524292,0.627485990524292,1.0,1.0,-2.6602938175201416,1.1277867555618286,1.532507061958313,0.5283277630805969,0.8871020078659058,0.8871020078659058,0.0,375.07562255859375,385.0,60784.125,0.0,2770.8486328125,1.0,279.4567565917969,283.4057922363281,298.9491271972656,302.89654541015625,293.1499938964844,293.1499938964844,279.75,37993.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295700550079346,1.0,0.0,0.0,3.676501274108887,3.676526069641113,9.019090612127912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.1640625,0.0,1577.87841796875,1895.4371337890625,0.0,2744.44384765625,0.9129847288131714,1.0,0.0,3.0,1.0,0.0
18004500,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6756027340888977,0.3490302264690399,0.3249505460262298,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6793729066848755,0.3550202846527099,0.243323266506195,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6823663711547852,0.3594614267349243,0.2599351406097412,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6534992456436157,0.3158654868602752,0.3108106851577759,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.56537926197052,0.2048400789499282,0.9791313409805298,285.0468444824219,284.95001220703125,298.05743408203125,295.9532165527344,297.6395568847656,297.3315734863281,285.05230712890625,1.0,0.6578072905540466,0.6265687346458435,0.6265687346458435,1.0,1.0,-2.6681268215179443,1.13065505027771,1.5374716520309448,0.529547393321991,0.9861295223236084,0.9861295223236084,0.0,376.70025634765625,385.0,60281.9375,0.0,2792.76953125,1.0,279.7030334472656,283.5509033203125,298.92333984375,302.7265930175781,293.1499938964844,293.1499938964844,279.75,33494.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237937092781067,1.0,0.0,0.0,3.7365434169769287,3.736567735671997,9.316082696386728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.1328125,0.0,1612.4117431640625,1895.4371337890625,0.0,2690.7509765625,0.924743354320526,1.0,0.0,3.0,1.0,0.0
18004560,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.675955057144165,0.3501082062721252,0.3259097337722778,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6800020337104797,0.3565317988395691,0.2443180829286575,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6827937364578247,0.3606785535812378,0.2607768476009369,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.654101550579071,0.3172569870948791,0.3121234476566314,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.5659514665603638,0.2056923061609268,0.9829928278923036,285.0500793457031,284.95001220703125,298.0968017578125,295.978515625,297.6561889648437,297.3315734863281,285.04931640625,1.0,0.6595252752304077,0.6256206631660461,0.6256206631660461,1.0,1.0,-2.6782143115997314,1.1345298290252686,1.543684482574463,0.5312837362289429,1.0,1.0,0.0,378.0352478027344,388.0,60672.74609375,0.0,2817.68603515625,1.0,279.7433166503906,283.5439758300781,298.9609680175781,302.8304138183594,293.1499938964844,293.1499938964844,279.45001220703125,32785.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224185705184937,1.0,0.0,0.0,3.8162682056427,3.816293239593506,9.71786903392058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.5009765625,0.0,1700.991943359375,1895.4371337890625,0.0,2677.990478515625,0.9402475357055664,1.0,0.0,3.0,1.0,0.0
18004620,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6758416891098022,0.3509443700313568,0.3270983695983886,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6806269288063049,0.3586345911026001,0.2459604144096374,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6829473972320557,0.362025499343872,0.2620176970958709,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6547282338142395,0.3192037343978882,0.3143028914928436,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5664891004562378,0.2068070471286773,0.9893321394920348,284.9060974121094,284.95001220703125,298.1770324707031,296.0300598144531,297.68511962890625,297.3231811523437,284.9085693359375,1.0,0.66282057762146,0.6237245798110962,0.6237245798110962,1.0,1.0,-2.6941983699798584,1.1402946710586548,1.5539038181304932,0.5338232517242432,0.9133327603340148,0.9133327603340148,0.0,381.3531799316406,391.0,61996.95703125,0.0,2862.966796875,1.0,279.456787109375,283.3798217773437,299.0549621582031,303.08087158203125,293.1499938964844,293.1499938964844,279.1499938964844,37368.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312600255012512,1.0,0.0,0.0,3.775222063064575,3.775247573852539,9.509950587016648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.525390625,0.0,1687.5850830078125,1895.4371337890625,0.0,2760.178466796875,0.9342888593673706,1.0,0.0,3.0,1.0,0.0
18004680,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6758416891098022,0.3509443700313568,0.3270983695983886,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6806269288063049,0.3586345911026001,0.2459604144096374,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6829473972320557,0.362025499343872,0.2620176970958709,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6547282338142395,0.3192037343978882,0.3143028914928436,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5664891004562378,0.2068070471286773,0.9893321394920348,284.9060974121094,284.95001220703125,298.1770324707031,296.0300598144531,297.68511962890625,297.3231811523437,284.9085693359375,1.0,0.66282057762146,0.6237245798110962,0.6237245798110962,1.0,1.0,-2.6941983699798584,1.1402946710586548,1.5539038181304932,0.5338232517242432,0.9133327603340148,0.9133327603340148,0.0,381.3531799316406,391.0,61996.95703125,0.0,2862.966796875,1.0,279.456787109375,283.3798217773437,299.0549621582031,303.08087158203125,293.1499938964844,293.1499938964844,279.1499938964844,37368.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312600255012512,1.0,0.0,0.0,3.775222063064575,3.775247573852539,9.509950587016648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.525390625,0.0,1687.5850830078125,1895.4371337890625,0.0,2760.178466796875,0.9342888593673706,1.0,0.0,3.0,1.0,0.0
18004740,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6751485466957092,0.351580947637558,0.3277035057544708,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6807264089584351,0.3604679107666015,0.2472332566976547,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6825309991836548,0.3630865514278412,0.2628144919872284,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6548570394515991,0.3208791613578796,0.3159838020801544,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5664108991622925,0.2076458036899566,0.9937084317207336,284.8959350585937,284.95001220703125,298.2590026855469,296.0827331542969,297.71368408203125,297.3130187988281,284.8987731933594,1.0,0.6657676696777344,0.6218284964561462,0.6218284964561462,1.0,1.0,-2.7053472995758057,1.1438218355178833,1.5615254640579224,0.5350192785263062,0.8469778895378113,0.8469778895378113,0.0,384.94439697265625,394.0,62483.59765625,0.0,2900.695556640625,1.0,279.15777587890625,283.3494873046875,299.0909423828125,303.15972900390625,293.1499938964844,293.1499938964844,279.45001220703125,40274.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835460364818573,1.0,0.0,0.0,3.561493158340454,3.5615170001983643,8.463646281597903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.1142578125,0.0,1468.1197509765625,1895.4371337890625,0.0,2799.33251953125,0.8898929357528687,1.0,0.0,3.0,1.0,0.0
18004800,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6751485466957092,0.351580947637558,0.3277035057544708,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6807264089584351,0.3604679107666015,0.2472332566976547,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6825309991836548,0.3630865514278412,0.2628144919872284,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6548570394515991,0.3208791613578796,0.3159838020801544,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.5664108991622925,0.2076458036899566,0.9937084317207336,284.8959350585937,284.95001220703125,298.2590026855469,296.0827331542969,297.71368408203125,297.3130187988281,284.8987731933594,1.0,0.6657676696777344,0.6218284964561462,0.6218284964561462,1.0,1.0,-2.7053472995758057,1.1438218355178833,1.5615254640579224,0.5350192785263062,0.8469778895378113,0.8469778895378113,0.0,384.94439697265625,394.0,62483.59765625,0.0,2900.695556640625,1.0,279.15777587890625,283.3494873046875,299.0909423828125,303.15972900390625,293.1499938964844,293.1499938964844,279.45001220703125,40274.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835460364818573,1.0,0.0,0.0,3.561493158340454,3.5615170001983643,8.463646281597903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.1142578125,0.0,1468.1197509765625,1895.4371337890625,0.0,2799.33251953125,0.8898929357528687,1.0,0.0,3.0,1.0,0.0
18004860,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6756021976470947,0.3536150753498077,0.3293365836143493,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6816967725753784,0.3632687628269195,0.2489893436431884,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6830865740776062,0.3652862012386322,0.2642262876033783,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6557703614234924,0.3234163224697113,0.3182663321495056,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5671144127845764,0.209061786532402,0.9997870326042176,285.02197265625,284.95001220703125,298.3424377441406,296.1361999511719,297.7484130859375,297.3124389648437,285.0204772949219,1.0,0.6688438653945923,0.6199252605438232,0.6199252605438232,1.0,1.0,-2.7220618724823,1.149897813796997,1.5721639394760132,0.5373309850692749,0.960324227809906,0.960324227809906,0.0,387.6175231933594,397.0,62425.55078125,0.0,2945.15673828125,1.0,279.442626953125,283.4748229980469,299.10943603515625,303.0898742675781,293.1499938964844,293.1499938964844,279.1499938964844,32919.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262367248535156,1.0,0.0,0.0,3.701956272125244,3.701980352401733,9.144413866124524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.1689453125,0.0,1568.3712158203125,1895.4371337890625,0.0,2713.441650390625,0.9145687818527222,1.0,0.0,3.0,1.0,0.0
18004920,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6756021976470947,0.3536150753498077,0.3293365836143493,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6816967725753784,0.3632687628269195,0.2489893436431884,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6830865740776062,0.3652862012386322,0.2642262876033783,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6557703614234924,0.3234163224697113,0.3182663321495056,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5671144127845764,0.209061786532402,0.9997870326042176,285.02197265625,284.95001220703125,298.3424377441406,296.1361999511719,297.7484130859375,297.3124389648437,285.0204772949219,1.0,0.6688438653945923,0.6199252605438232,0.6199252605438232,1.0,1.0,-2.7220618724823,1.149897813796997,1.5721639394760132,0.5373309850692749,0.960324227809906,0.960324227809906,0.0,387.6175231933594,397.0,62425.55078125,0.0,2945.15673828125,1.0,279.442626953125,283.4748229980469,299.10943603515625,303.0898742675781,293.1499938964844,293.1499938964844,279.1499938964844,32919.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262367248535156,1.0,0.0,0.0,3.701956272125244,3.701980352401733,9.144413866124524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.1689453125,0.0,1568.3712158203125,1895.4371337890625,0.0,2713.441650390625,0.9145687818527222,1.0,0.0,3.0,1.0,0.0
18004980,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.675552248954773,0.3545260429382324,0.3305469751358032,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6822926998138428,0.3653222024440765,0.2505715191364288,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6832259297370911,0.3665905594825744,0.2654049694538116,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.656343400478363,0.3252769112586975,0.3203283250331878,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.5674952268600464,0.2100282460451126,1.0053173303604126,284.9165954589844,284.95001220703125,298.4270935058594,296.19024658203125,297.77984619140625,297.3055114746094,284.9193725585937,1.0,0.6719219088554382,0.618022084236145,0.618022084236145,1.0,1.0,-2.736780166625977,1.155000925064087,1.5817792415618896,0.5392080545425415,0.8758110404014587,0.8758110404014587,0.0,390.7904968261719,400.0,63490.125,0.0,2988.460693359375,1.0,279.1571960449219,283.3515014648437,299.2072448730469,303.3297424316406,293.1499938964844,293.1499938964844,279.45001220703125,37964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334751725196838,1.0,0.0,0.0,3.616452217102051,3.61647629737854,8.726875080355967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3779296875,0.0,1510.724365234375,1895.4371337890625,0.0,2780.8193359375,0.8997270464897156,1.0,0.0,3.0,1.0,0.0
18005040,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.675552248954773,0.3545260429382324,0.3305469751358032,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6822926998138428,0.3653222024440765,0.2505715191364288,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6832259297370911,0.3665905594825744,0.2654049694538116,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.656343400478363,0.3252769112586975,0.3203283250331878,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.5674952268600464,0.2100282460451126,1.0053173303604126,284.9165954589844,284.95001220703125,298.4270935058594,296.19024658203125,297.77984619140625,297.3055114746094,284.9193725585937,1.0,0.6719219088554382,0.618022084236145,0.618022084236145,1.0,1.0,-2.736780166625977,1.155000925064087,1.5817792415618896,0.5392080545425415,0.8758110404014587,0.8758110404014587,0.0,390.7904968261719,400.0,63490.125,0.0,2988.460693359375,1.0,279.1571960449219,283.3515014648437,299.2072448730469,303.3297424316406,293.1499938964844,293.1499938964844,279.45001220703125,37964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334751725196838,1.0,0.0,0.0,3.616452217102051,3.61647629737854,8.726875080355967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.3779296875,0.0,1510.724365234375,1895.4371337890625,0.0,2780.8193359375,0.8997270464897156,1.0,0.0,3.0,1.0,0.0
18005100,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6754857301712036,0.3553617000579834,0.3311006724834442,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6825410723686218,0.3665806353092193,0.251318097114563,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6832419037818909,0.367518663406372,0.2659410238265991,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6565786600112915,0.3264065980911255,0.3212937414646148,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.567607581615448,0.210623413324356,1.0077687501907349,285.04327392578125,284.95001220703125,298.46978759765625,296.2174072265625,297.796875,297.3041076660156,285.0474853515625,1.0,0.673401951789856,0.6170704364776611,0.6170704364776611,1.0,1.0,-2.7434732913970947,1.1572495698928833,1.586223602294922,0.5398715734481812,0.969375491142273,0.969375491142273,0.0,392.3651428222656,400.0,63020.46875,0.0,3008.89794921875,1.0,279.40167236328125,283.4869384765625,299.1869812011719,303.1650085449219,293.1499938964844,293.1499938964844,279.45001220703125,33363.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278077244758606,1.0,0.0,0.0,3.680863380432129,3.680887222290039,9.040504664881156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.498046875,0.0,1547.8841552734375,1895.4371337890625,0.0,2728.047119140625,0.91214120388031,1.0,0.0,3.0,1.0,0.0
18005160,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6758013963699341,0.3563745617866516,0.3320174813270569,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6830846071243286,0.3679734468460083,0.2522448301315307,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6835849285125732,0.3685999512672424,0.2667010724544525,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6570836305618286,0.3276581764221191,0.3224877119064331,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.5680006742477417,0.2113109230995178,1.0109333992004397,285.035888671875,284.95001220703125,298.5126953125,296.24462890625,297.8149108886719,297.30426025390625,285.0340881347656,1.0,0.6749679446220398,0.6160802245140076,0.6160802245140076,1.0,1.0,-2.7523155212402344,1.16044020652771,1.5918753147125244,0.5410127639770508,0.9956998825073242,0.9956998825073242,0.0,393.6742858886719,403.0,63461.12109375,0.0,3032.394287109375,1.0,279.4429016113281,283.4701843261719,299.2273864746094,303.2751159667969,293.1499938964844,293.1499938964844,279.1499938964844,32362.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265178799629211,1.0,0.0,0.0,3.768704414367676,3.7687289714813232,9.477142839386944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.3740234375,0.0,1641.182861328125,1895.4371337890625,0.0,2716.054931640625,0.9293875098228456,1.0,0.0,3.0,1.0,0.0
18005220,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6755871772766113,0.357090026140213,0.3330852091312408,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6835079193115234,0.3698393702507019,0.2537242174148559,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6835389733314514,0.3696817457675934,0.2677482068538666,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6574826836585999,0.329322874546051,0.3243939876556396,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5681578516960144,0.2120977640151977,1.015780687332153,284.9047546386719,284.95001220703125,298.59893798828125,296.2991027832031,297.8462829589844,297.2964782714844,284.9078063964844,1.0,0.6779482364654541,0.6140997409820557,0.6140997409820557,1.0,1.0,-2.765521049499512,1.164707064628601,1.600813865661621,0.5423240065574646,0.8948343992233276,0.8948343992233276,0.0,396.9927978515625,406.0,64626.03125,0.0,3074.11669921875,1.0,279.15643310546875,283.3216857910156,299.3206787109375,303.51922607421875,293.1499938964844,293.1499938964844,279.45001220703125,37770.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345765471458435,1.0,0.0,0.0,3.706130266189575,3.706155300140381,9.165046321868432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.822265625,0.0,1609.97216796875,1895.4371337890625,0.0,2791.08837890625,0.91921728849411,1.0,0.0,3.0,1.0,0.0
18005280,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6755871772766113,0.357090026140213,0.3330852091312408,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6835079193115234,0.3698393702507019,0.2537242174148559,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6835389733314514,0.3696817457675934,0.2677482068538666,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6574826836585999,0.329322874546051,0.3243939876556396,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.5681578516960144,0.2120977640151977,1.015780687332153,284.9047546386719,284.95001220703125,298.59893798828125,296.2991027832031,297.8462829589844,297.2964782714844,284.9078063964844,1.0,0.6779482364654541,0.6140997409820557,0.6140997409820557,1.0,1.0,-2.765521049499512,1.164707064628601,1.600813865661621,0.5423240065574646,0.8948343992233276,0.8948343992233276,0.0,396.9927978515625,406.0,64626.03125,0.0,3074.11669921875,1.0,279.15643310546875,283.3216857910156,299.3206787109375,303.51922607421875,293.1499938964844,293.1499938964844,279.45001220703125,37770.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345765471458435,1.0,0.0,0.0,3.706130266189575,3.706155300140381,9.165046321868432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.822265625,0.0,1609.97216796875,1895.4371337890625,0.0,2791.08837890625,0.91921728849411,1.0,0.0,3.0,1.0,0.0
18005340,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6757142543792725,0.3588569760322571,0.3344331383705139,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6841598749160767,0.372376948595047,0.2552981972694397,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6837483048439026,0.3715563714504242,0.268919974565506,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6580762267112732,0.3315714597702026,0.3263977766036987,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5684541463851929,0.2132325619459152,1.0206494331359863,285.0413513183594,284.95001220703125,298.6855773925781,296.3534240722656,297.881591796875,297.29522705078125,285.0408020019531,1.0,0.6808562874794006,0.6121193170547485,0.6121193170547485,1.0,1.0,-2.779503583908081,1.1693129539489746,1.610190510749817,0.5436239242553711,1.0,1.0,0.0,399.9371643066406,409.0,64419.0703125,0.0,3115.95654296875,1.0,279.4433288574219,283.4603881835937,299.3367614746094,303.4499206542969,293.1499938964844,293.1499938964844,279.1499938964844,33110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276702165603638,1.0,0.0,0.0,3.8334243297576895,3.8334498405456543,9.805439731280785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.8134765625,0.0,1724.2650146484375,1895.4371337890625,0.0,2726.768310546875,0.9443077445030212,1.0,0.0,3.0,1.0,0.0
18005400,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6757142543792725,0.3588569760322571,0.3344331383705139,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6841598749160767,0.372376948595047,0.2552981972694397,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6837483048439026,0.3715563714504242,0.268919974565506,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6580762267112732,0.3315714597702026,0.3263977766036987,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.5684541463851929,0.2132325619459152,1.0206494331359863,285.0413513183594,284.95001220703125,298.6855773925781,296.3534240722656,297.881591796875,297.29522705078125,285.0408020019531,1.0,0.6808562874794006,0.6121193170547485,0.6121193170547485,1.0,1.0,-2.779503583908081,1.1693129539489746,1.610190510749817,0.5436239242553711,1.0,1.0,0.0,399.9371643066406,409.0,64419.0703125,0.0,3115.95654296875,1.0,279.4433288574219,283.4603881835937,299.3367614746094,303.4499206542969,293.1499938964844,293.1499938964844,279.1499938964844,33110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276702165603638,1.0,0.0,0.0,3.8334243297576895,3.8334498405456543,9.805439731280785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.8134765625,0.0,1724.2650146484375,1895.4371337890625,0.0,2726.768310546875,0.9443077445030212,1.0,0.0,3.0,1.0,0.0
18005460,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6755164861679077,0.3595662713050842,0.3355022668838501,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6845572590827942,0.3741906881332397,0.2567447125911712,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6836789846420288,0.3725761771202087,0.2699261605739593,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6584333181381226,0.333160400390625,0.328234314918518,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5685177445411682,0.2139190882444381,1.0250405073165894,284.9040832519531,284.95001220703125,298.7723693847656,296.4073486328125,297.9132080078125,297.287841796875,284.9062805175781,1.0,0.6837307214736938,0.6100972294807434,0.6100972294807434,1.0,1.0,-2.79197359085083,1.1731120347976685,1.618861436843872,0.544680118560791,0.9138235449790956,0.9138235449790956,0.0,403.21722412109375,410.0,65672.609375,0.0,3156.6474609375,1.0,279.15692138671875,283.3026123046875,299.42755126953125,303.6938781738281,293.1499938964844,293.1499938964844,278.8500061035156,37537.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353803157806396,1.0,0.0,0.0,3.78477954864502,3.7848052978515625,9.55816403802601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.4091796875,0.0,1700.2772216796875,1895.4371337890625,0.0,2798.58544921875,0.936479389667511,1.0,0.0,3.0,1.0,0.0
18005520,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6755164861679077,0.3595662713050842,0.3355022668838501,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6845572590827942,0.3741906881332397,0.2567447125911712,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6836789846420288,0.3725761771202087,0.2699261605739593,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6584333181381226,0.333160400390625,0.328234314918518,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5685177445411682,0.2139190882444381,1.0250405073165894,284.9040832519531,284.95001220703125,298.7723693847656,296.4073486328125,297.9132080078125,297.287841796875,284.9062805175781,1.0,0.6837307214736938,0.6100972294807434,0.6100972294807434,1.0,1.0,-2.79197359085083,1.1731120347976685,1.618861436843872,0.544680118560791,0.9138235449790956,0.9138235449790956,0.0,403.21722412109375,410.0,65672.609375,0.0,3156.6474609375,1.0,279.15692138671875,283.3026123046875,299.42755126953125,303.6938781738281,293.1499938964844,293.1499938964844,278.8500061035156,37537.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353803157806396,1.0,0.0,0.0,3.78477954864502,3.7848052978515625,9.55816403802601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.4091796875,0.0,1700.2772216796875,1895.4371337890625,0.0,2798.58544921875,0.936479389667511,1.0,0.0,3.0,1.0,0.0
18005580,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6750895380973816,0.3601223826408386,0.3359905481338501,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6848003268241882,0.3758030533790588,0.2578355371952057,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6834110021591187,0.3733771443367004,0.2705048620700836,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6586268544197083,0.3345379829406738,0.3295843005180359,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5683251023292542,0.214385837316513,1.0275180339813232,284.8967590332031,284.95001220703125,298.8590087890625,296.46063232421875,297.9438171386719,297.2791748046875,284.89892578125,1.0,0.6857408881187439,0.6080752015113831,0.6080752015113831,1.0,1.0,-2.7997283935546875,1.174723982810974,1.6250044107437134,0.5445411205291748,0.8495358228683472,0.8495358228683472,0.0,405.7938537597656,410.0,66077.84375,0.0,3184.67041015625,1.0,278.85772705078125,283.27398681640625,299.4649658203125,303.7696533203125,293.1499938964844,293.1499938964844,279.1499938964844,40127.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386332392692566,1.0,0.0,0.0,3.575223207473755,3.575247287750244,8.529029855708359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9453125,0.0,1481.8087158203125,1895.4371337890625,0.0,2828.9482421875,0.8927208185195923,1.0,0.0,3.0,1.0,0.0
18005640,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6750895380973816,0.3601223826408386,0.3359905481338501,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6848003268241882,0.3758030533790588,0.2578355371952057,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6834110021591187,0.3733771443367004,0.2705048620700836,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6586268544197083,0.3345379829406738,0.3295843005180359,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5683251023292542,0.214385837316513,1.0275180339813232,284.8967590332031,284.95001220703125,298.8590087890625,296.46063232421875,297.9438171386719,297.2791748046875,284.89892578125,1.0,0.6857408881187439,0.6080752015113831,0.6080752015113831,1.0,1.0,-2.7997283935546875,1.174723982810974,1.6250044107437134,0.5445411205291748,0.8495358228683472,0.8495358228683472,0.0,405.7938537597656,410.0,66077.84375,0.0,3184.67041015625,1.0,278.85772705078125,283.27398681640625,299.4649658203125,303.7696533203125,293.1499938964844,293.1499938964844,279.1499938964844,40127.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386332392692566,1.0,0.0,0.0,3.575223207473755,3.575247287750244,8.529029855708359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9453125,0.0,1481.8087158203125,1895.4371337890625,0.0,2828.9482421875,0.8927208185195923,1.0,0.0,3.0,1.0,0.0
18005700,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6753891110420227,0.3610455393791199,0.3365705013275146,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6853433847427368,0.3770498037338257,0.2585313022136688,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6837289929389954,0.374291330575943,0.2709857523441314,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6591058969497681,0.3356182873249054,0.330441951751709,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.5685992240905762,0.2148764431476593,1.029213547706604,285.026123046875,284.95001220703125,298.9021911621094,296.4869384765625,297.96160888671875,297.2791748046875,285.0291442871094,1.0,0.6865580677986145,0.6070641875267029,0.6070641875267029,1.0,1.0,-2.8052611351013184,1.1762794256210327,1.628981590270996,0.5448001027107239,0.9388498663902284,0.9388498663902284,0.0,406.3283081054688,410.0,65563.078125,0.0,3198.5078125,1.0,279.0999755859375,283.41180419921875,299.44500732421875,303.591552734375,293.1499938964844,293.1499938964844,279.1499938964844,34341.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318020105361938,1.0,0.0,0.0,3.629441976547241,3.629465341567993,8.789678531684331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.615234375,0.0,1498.07958984375,1895.4371337890625,0.0,2765.22705078125,0.901547908782959,1.0,0.0,3.0,1.0,0.0
18005760,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6761062741279602,0.3620943427085876,0.3374997675418854,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6862341165542603,0.378410279750824,0.2594123184680938,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.684423565864563,0.3753305673599243,0.2716933786869049,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6599076390266418,0.336804986000061,0.331537514925003,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.5692161321640015,0.2154598534107208,1.0316979885101318,285.0166931152344,284.95001220703125,298.9452209472656,296.51300048828125,297.98016357421875,297.2806091308594,285.01544189453125,1.0,0.6874098777770996,0.6060834527015686,0.6060834527015686,1.0,1.0,-2.813041925430298,1.1788742542266846,1.6341676712036133,0.5456234216690063,0.957232654094696,0.957232654094696,0.0,406.4421081542969,410.0,65937.1640625,0.0,3214.9677734375,1.0,279.1424865722656,283.3964538574219,299.487060546875,303.6980895996094,293.1499938964844,293.1499938964844,278.8500061035156,33158.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298038840293884,1.0,0.0,0.0,3.706075668334961,3.70609974861145,9.164775747194652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.3134765625,0.0,1574.8692626953125,1895.4371337890625,0.0,2746.620361328125,0.9157701134681702,1.0,0.0,3.0,1.0,0.0
18005820,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6767811179161072,0.362975150346756,0.3385708928108215,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6874535083770752,0.3802836835384369,0.2607993483543396,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6851754188537598,0.3763940334320068,0.2726277112960815,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.660990834236145,0.3383949100971222,0.3332433402538299,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.5699421167373657,0.2161040902137756,1.0352885723114014,284.9176025390625,284.95001220703125,299.03076171875,296.56427001953125,298.0120849609375,297.2752380371094,284.9198913574219,1.0,0.6888513565063477,0.6041221022605896,0.6041221022605896,1.0,1.0,-2.824206590652466,1.181992769241333,1.6422138214111328,0.5464548468589783,0.8752192258834839,0.8752192258834839,0.0,407.1155395507813,410.0,66904.7421875,0.0,3241.142578125,1.0,278.8572082519531,283.2787170410156,299.57781982421875,303.92724609375,293.1499938964844,293.1499938964844,279.1499938964844,37995.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361785411834717,1.0,0.0,0.0,3.6156373023986816,3.615661382675171,8.722942652639176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3720703125,0.0,1510.064208984375,1895.4371337890625,0.0,2806.033203125,0.899610161781311,1.0,0.0,3.0,1.0,0.0
18005880,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6767811179161072,0.362975150346756,0.3385708928108215,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6874535083770752,0.3802836835384369,0.2607993483543396,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6851754188537598,0.3763940334320068,0.2726277112960815,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.660990834236145,0.3383949100971222,0.3332433402538299,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.5699421167373657,0.2161040902137756,1.0352885723114014,284.9176025390625,284.95001220703125,299.03076171875,296.56427001953125,298.0120849609375,297.2752380371094,284.9198913574219,1.0,0.6888513565063477,0.6041221022605896,0.6041221022605896,1.0,1.0,-2.824206590652466,1.181992769241333,1.6422138214111328,0.5464548468589783,0.8752192258834839,0.8752192258834839,0.0,407.1155395507813,410.0,66904.7421875,0.0,3241.142578125,1.0,278.8572082519531,283.2787170410156,299.57781982421875,303.92724609375,293.1499938964844,293.1499938964844,279.1499938964844,37995.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361785411834717,1.0,0.0,0.0,3.6156373023986816,3.615661382675171,8.722942652639176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3720703125,0.0,1510.064208984375,1895.4371337890625,0.0,2806.033203125,0.899610161781311,1.0,0.0,3.0,1.0,0.0
18005940,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.677916944026947,0.3649004101753235,0.3399954736232757,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6890106201171875,0.3828258216381073,0.2623201906681061,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6862536668777466,0.3781668841838836,0.273687481880188,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6623502373695374,0.3405209481716156,0.33505979180336,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5709180235862732,0.2170968949794769,1.0390911102294922,285.0279235839844,284.95001220703125,299.1153564453125,296.6141357421875,298.04736328125,297.27642822265625,285.0259094238281,1.0,0.6901689171791077,0.6021606922149658,0.6021606922149658,1.0,1.0,-2.836550712585449,1.185623288154602,1.6509274244308472,0.5474365949630737,0.9869539141654968,0.9869539141654968,0.0,407.20257568359375,410.0,66811.3671875,0.0,3267.08837890625,1.0,279.1430969238281,283.39080810546875,299.59722900390625,303.8673095703125,293.1499938964844,293.1499938964844,278.8500061035156,32583.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294364213943481,1.0,0.0,0.0,3.761764764785767,3.761789321899414,9.442273380955156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.6513671875,0.0,1634.7542724609375,1895.4371337890625,0.0,2743.199951171875,0.927817165851593,1.0,0.0,3.0,1.0,0.0
18006000,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.677916944026947,0.3649004101753235,0.3399954736232757,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6890106201171875,0.3828258216381073,0.2623201906681061,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6862536668777466,0.3781668841838836,0.273687481880188,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6623502373695374,0.3405209481716156,0.33505979180336,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5709180235862732,0.2170968949794769,1.0390911102294922,285.0279235839844,284.95001220703125,299.1153564453125,296.6141357421875,298.04736328125,297.27642822265625,285.0259094238281,1.0,0.6901689171791077,0.6021606922149658,0.6021606922149658,1.0,1.0,-2.836550712585449,1.185623288154602,1.6509274244308472,0.5474365949630737,0.9869539141654968,0.9869539141654968,0.0,407.20257568359375,410.0,66811.3671875,0.0,3267.08837890625,1.0,279.1430969238281,283.39080810546875,299.59722900390625,303.8673095703125,293.1499938964844,293.1499938964844,278.8500061035156,32583.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294364213943481,1.0,0.0,0.0,3.761764764785767,3.761789321899414,9.442273380955156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.6513671875,0.0,1634.7542724609375,1895.4371337890625,0.0,2743.199951171875,0.927817165851593,1.0,0.0,3.0,1.0,0.0
18006060,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6786441206932068,0.3657337427139282,0.3410419821739197,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.690241277217865,0.3845990598201751,0.2636502981185913,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6869414448738098,0.3790010511875152,0.2744717895984649,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.663383960723877,0.3419167399406433,0.3365937769412994,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5715838670730591,0.2176079005002975,1.042125940322876,284.9068603515625,284.95001220703125,299.1987609863281,296.66241455078125,298.0774841308594,297.2701110839844,284.90948486328125,1.0,0.6913728713989258,0.6001002192497253,0.6001002192497253,1.0,1.0,-2.846534252166748,1.188019037246704,1.658515214920044,0.5478742122650146,0.8899050354957581,0.8899050354957581,0.0,407.6254577636719,410.0,67846.96875,0.0,3289.88330078125,1.0,278.8567199707031,283.2526550292969,299.6802978515625,304.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,37867.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366283178329468,1.0,0.0,0.0,3.687140941619873,3.6871657371521,9.071367799151632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.2998046875,0.0,1588.999755859375,1895.4371337890625,0.0,2810.230712890625,0.9152294397354126,1.0,0.0,3.0,1.0,0.0
