time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6786441206932068,0.3657337427139282,0.3410419821739197,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.690241277217865,0.3845990598201751,0.2636502981185913,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6869414448738098,0.3790010511875152,0.2744717895984649,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.663383960723877,0.3419167399406433,0.3365937769412994,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.5715838670730591,0.2176079005002975,1.042125940322876,284.9068603515625,284.95001220703125,299.1987609863281,296.66241455078125,298.0774841308594,297.2701110839844,284.90948486328125,1.0,0.6913728713989258,0.6001002192497253,0.6001002192497253,1.0,1.0,-2.846534252166748,1.188019037246704,1.658515214920044,0.5478742122650146,0.8899050354957581,0.8899050354957581,0.0,407.6254577636719,410.0,67846.96875,0.0,3289.88330078125,1.0,278.8567199707031,283.2526550292969,299.6802978515625,304.0948486328125,293.1499938964844,293.1499938964844,279.1499938964844,37867.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366283178329468,1.0,0.0,0.0,3.687140941619873,3.6871657371521,9.071367799151632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.2998046875,0.0,1588.999755859375,1895.4371337890625,0.0,2810.230712890625,0.9152294397354126,1.0,0.0,3.0,1.0,0.0
18006180,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6797766089439392,0.3676356673240661,0.3424174189567566,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6917675137519836,0.3870814740657806,0.2651115357875824,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6879383325576782,0.3806415796279907,0.2754057645797729,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6646726131439209,0.3439200222492218,0.3382583558559418,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.5724581480026245,0.2184952348470688,1.0453531742095947,285.0287475585937,284.95001220703125,299.2806396484375,296.7088317871094,298.1112670898437,297.2712097167969,285.027099609375,1.0,0.6925081610679626,0.5980398058891296,0.5980398058891296,1.0,1.0,-2.8576912879943848,1.1909302473068235,1.666761040687561,0.5483682155609131,1.0,1.0,0.0,407.572265625,410.0,67632.8359375,0.0,3312.945556640625,1.0,279.1435546875,283.3773193359375,299.69287109375,304.01971435546875,293.1499938964844,293.1499938964844,278.8500061035156,32866.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300414085388184,1.0,0.0,0.0,3.8200039863586426,3.8200292587280273,9.736904758028686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.013671875,0.0,1706.1181640625,1895.4371337890625,0.0,2748.8310546875,0.9411384463310242,1.0,0.0,3.0,1.0,0.0
18006240,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6797766089439392,0.3676356673240661,0.3424174189567566,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6917675137519836,0.3870814740657806,0.2651115357875824,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6879383325576782,0.3806415796279907,0.2754057645797729,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6646726131439209,0.3439200222492218,0.3382583558559418,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.5724581480026245,0.2184952348470688,1.0453531742095947,285.0287475585937,284.95001220703125,299.2806396484375,296.7088317871094,298.1112670898437,297.2712097167969,285.027099609375,1.0,0.6925081610679626,0.5980398058891296,0.5980398058891296,1.0,1.0,-2.8576912879943848,1.1909302473068235,1.666761040687561,0.5483682155609131,1.0,1.0,0.0,407.572265625,410.0,67632.8359375,0.0,3312.945556640625,1.0,279.1435546875,283.3773193359375,299.69287109375,304.01971435546875,293.1499938964844,293.1499938964844,278.8500061035156,32866.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300414085388184,1.0,0.0,0.0,3.8200039863586426,3.8200292587280273,9.736904758028686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.013671875,0.0,1706.1181640625,1895.4371337890625,0.0,2748.8310546875,0.9411384463310242,1.0,0.0,3.0,1.0,0.0
18006300,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6803833246231079,0.3681615889072418,0.3431577384471893,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6925666332244873,0.3880420327186584,0.2658787667751312,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6884757876396179,0.3811307847499847,0.275912880897522,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6653519868850708,0.344668447971344,0.3391363620758056,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.5729429125785828,0.2187829315662384,1.04716956615448,284.8855285644531,284.95001220703125,299.3209533691406,296.73126220703125,298.12628173828125,297.2691345214844,284.8802490234375,1.0,0.6931136846542358,0.5970095992088318,0.5970095992088318,1.0,1.0,-2.8637516498565674,1.1925734281539917,1.6711782217025757,0.5487990379333496,0.913419783115387,0.913419783115387,0.0,407.5588073730469,410.0,68785.8203125,0.0,3325.587890625,1.0,278.8943786621094,283.21246337890625,299.7623291015625,304.2806091308594,293.1499938964844,293.1499938964844,278.8500061035156,36150.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357879519462585,1.0,0.0,0.0,3.8153271675109854,3.815352916717529,9.713077133710613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.4609375,0.0,1726.18017578125,1895.4371337890625,0.0,2802.388427734375,0.94065523147583,1.0,0.0,3.0,1.0,0.0
18006360,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6805229187011719,0.368434876203537,0.3434489965438843,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6929967403411865,0.3888072967529297,0.2664148807525635,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6886061429977417,0.3813934028148651,0.2761343717575073,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6656824350357056,0.3452310264110565,0.3397133648395538,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.5730694532394409,0.2189266383647918,1.0480244159698486,284.9003601074219,284.95001220703125,299.3607788085937,296.7531433105469,298.1397399902344,297.264892578125,284.9031066894531,1.0,0.6935918927192688,0.5959826707839966,0.5959826707839966,1.0,1.0,-2.8670122623443604,1.1929444074630735,1.6740679740905762,0.5485559701919556,0.9020901322364808,0.9020901322364808,0.0,407.87933349609375,410.0,68689.1796875,0.0,3334.009765625,1.0,278.8565673828125,283.2317199707031,299.77099609375,304.2431030273437,293.1499938964844,293.1499938964844,278.54998779296875,37908.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371241092681885,1.0,0.0,0.0,3.750206708908081,3.750231981277466,9.38433913688641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.7314453125,0.0,1662.2061767578125,1895.4371337890625,0.0,2814.85791015625,0.929170310497284,1.0,0.0,3.0,1.0,0.0
18006420,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6808418035507202,0.3691806495189667,0.3440181910991668,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6938635110855103,0.3904264271259308,0.2674421966075897,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6888704299926758,0.3820254504680633,0.2765251696109772,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6663334965705872,0.3464130759239197,0.3407845199108124,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.5732600688934326,0.2192107588052749,1.0492395162582395,284.9009704589844,284.95001220703125,299.4389038085937,296.795166015625,298.1669311523437,297.2580871582031,284.9024353027344,1.0,0.6943916082382202,0.5939288139343262,0.5939288139343262,1.0,1.0,-2.8726768493652344,1.193285584449768,1.6793912649154663,0.547755241394043,0.8449376225471497,0.8449376225471497,0.0,408.3385620117188,410.0,68980.2421875,0.0,3348.204345703125,1.0,278.55792236328125,283.2089538574219,299.7974548339844,304.29937744140625,293.1499938964844,293.1499938964844,278.8500061035156,39936.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397629261016846,1.0,0.0,0.0,3.544562339782715,3.544586181640625,8.383368594877538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.6328125,0.0,1447.599853515625,1895.4371337890625,0.0,2839.5,0.8858280181884766,1.0,0.0,3.0,1.0,0.0
18006480,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6808418035507202,0.3691806495189667,0.3440181910991668,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6938635110855103,0.3904264271259308,0.2674421966075897,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6888704299926758,0.3820254504680633,0.2765251696109772,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6663334965705872,0.3464130759239197,0.3407845199108124,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.5732600688934326,0.2192107588052749,1.0492395162582395,284.9009704589844,284.95001220703125,299.4389038085937,296.795166015625,298.1669311523437,297.2580871582031,284.9024353027344,1.0,0.6943916082382202,0.5939288139343262,0.5939288139343262,1.0,1.0,-2.8726768493652344,1.193285584449768,1.6793912649154663,0.547755241394043,0.8449376225471497,0.8449376225471497,0.0,408.3385620117188,410.0,68980.2421875,0.0,3348.204345703125,1.0,278.55792236328125,283.2089538574219,299.7974548339844,304.29937744140625,293.1499938964844,293.1499938964844,278.8500061035156,39936.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397629261016846,1.0,0.0,0.0,3.544562339782715,3.544586181640625,8.383368594877538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.6328125,0.0,1447.599853515625,1895.4371337890625,0.0,2839.5,0.8858280181884766,1.0,0.0,3.0,1.0,0.0
18006540,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6822710037231445,0.3712504804134369,0.3456151187419891,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6955984830856323,0.3929993510246277,0.2689853608608246,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6900861263275146,0.383745938539505,0.2775451838970184,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6677953600883484,0.3484467267990112,0.3424998521804809,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.574247419834137,0.2200797349214553,1.0523796081542969,285.0063781738281,284.95001220703125,299.51470947265625,296.8345947265625,298.1991882324219,297.2615051269531,285.00604248046875,1.0,0.6953906416893005,0.5918749570846558,0.5918749570846558,1.0,1.0,-2.88430118560791,1.1962950229644775,1.6880062818527222,0.5481930375099182,0.9411759972572328,0.9411759972572328,0.0,407.8852233886719,410.0,68775.375,0.0,3370.58935546875,1.0,278.8416748046875,283.320556640625,299.8119201660156,304.2171936035156,293.1499938964844,293.1499938964844,278.54998779296875,33481.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316924571990967,1.0,0.0,0.0,3.670035123825073,3.670058965682984,8.987393016468559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.626953125,0.0,1536.62744140625,1895.4371337890625,0.0,2764.206298828125,0.9078264236450196,1.0,0.0,3.0,1.0,0.0
18006600,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6822710037231445,0.3712504804134369,0.3456151187419891,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6955984830856323,0.3929993510246277,0.2689853608608246,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6900861263275146,0.383745938539505,0.2775451838970184,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6677953600883484,0.3484467267990112,0.3424998521804809,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.574247419834137,0.2200797349214553,1.0523796081542969,285.0063781738281,284.95001220703125,299.51470947265625,296.8345947265625,298.1991882324219,297.2615051269531,285.00604248046875,1.0,0.6953906416893005,0.5918749570846558,0.5918749570846558,1.0,1.0,-2.88430118560791,1.1962950229644775,1.6880062818527222,0.5481930375099182,0.9411759972572328,0.9411759972572328,0.0,407.8852233886719,410.0,68775.375,0.0,3370.58935546875,1.0,278.8416748046875,283.320556640625,299.8119201660156,304.2171936035156,293.1499938964844,293.1499938964844,278.54998779296875,33481.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316924571990967,1.0,0.0,0.0,3.670035123825073,3.670058965682984,8.987393016468559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.626953125,0.0,1536.62744140625,1895.4371337890625,0.0,2764.206298828125,0.9078264236450196,1.0,0.0,3.0,1.0,0.0
18006660,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6831112504005432,0.3721905946731567,0.3467068374156952,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6968914866447449,0.3948180079460144,0.270311951637268,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6908174157142639,0.3845810294151306,0.2782864868640899,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6688481569290161,0.3497974872589111,0.3439421653747558,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5748726725578308,0.2205188870429992,1.0548981428146362,284.91912841796875,284.95001220703125,299.5879821777344,296.8712463378906,298.2255859375,297.2570495605469,284.92041015625,1.0,0.6963969469070435,0.589874267578125,0.589874267578125,1.0,1.0,-2.893549919128418,1.198225498199463,1.695324420928955,0.5482251048088074,0.8655332922935486,0.8655332922935486,0.0,408.0302429199219,410.0,69620.8203125,0.0,3390.967041015625,1.0,278.5579528808594,283.2126159667969,299.8833923339844,304.4205322265625,293.1499938964844,293.1499938964844,278.8500061035156,37941.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376047611236572,1.0,0.0,0.0,3.574513912200928,3.574537515640259,8.525645966983575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.2587890625,0.0,1465.0230712890625,1895.4371337890625,0.0,2819.344970703125,0.890341579914093,1.0,0.0,3.0,1.0,0.0
18006720,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6831112504005432,0.3721905946731567,0.3467068374156952,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6968914866447449,0.3948180079460144,0.270311951637268,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6908174157142639,0.3845810294151306,0.2782864868640899,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6688481569290161,0.3497974872589111,0.3439421653747558,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.5748726725578308,0.2205188870429992,1.0548981428146362,284.91912841796875,284.95001220703125,299.5879821777344,296.8712463378906,298.2255859375,297.2570495605469,284.92041015625,1.0,0.6963969469070435,0.589874267578125,0.589874267578125,1.0,1.0,-2.893549919128418,1.198225498199463,1.695324420928955,0.5482251048088074,0.8655332922935486,0.8655332922935486,0.0,408.0302429199219,410.0,69620.8203125,0.0,3390.967041015625,1.0,278.5579528808594,283.2126159667969,299.8833923339844,304.4205322265625,293.1499938964844,293.1499938964844,278.8500061035156,37941.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376047611236572,1.0,0.0,0.0,3.574513912200928,3.574537515640259,8.525645966983575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.2587890625,0.0,1465.0230712890625,1895.4371337890625,0.0,2819.344970703125,0.890341579914093,1.0,0.0,3.0,1.0,0.0
18006780,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6842961311340332,0.3740299642086029,0.3481016755104065,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6984437108039856,0.3972568213939667,0.2717790603637695,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6918265223503113,0.3861156702041626,0.2791907787322998,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6701356172561646,0.3516851365566253,0.3455406129360199,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.5757009387016296,0.221299409866333,1.057770013809204,285.0165405273437,284.95001220703125,299.6584167480469,296.90484619140625,298.2546691894531,297.2592468261719,285.0144958496094,1.0,0.6974174380302429,0.5878735780715942,0.5878735780715942,1.0,1.0,-2.9041998386383057,1.2007734775543213,1.7034263610839844,0.5483742952346802,0.9654366374015808,0.9654366374015808,0.0,407.834228515625,410.0,69469.7421875,0.0,3412.75927734375,1.0,278.8427429199219,283.3149108886719,299.89031982421875,304.3433837890625,293.1499938964844,293.1499938964844,278.54998779296875,32770.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831513524055481,1.0,0.0,0.0,3.7149720191955566,3.714996099472046,9.208828828377592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.50390625,0.0,1582.0667724609375,1895.4371337890625,0.0,2762.539794921875,0.9173277616500854,1.0,0.0,3.0,1.0,0.0
18006840,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6842961311340332,0.3740299642086029,0.3481016755104065,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6984437108039856,0.3972568213939667,0.2717790603637695,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6918265223503113,0.3861156702041626,0.2791907787322998,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6701356172561646,0.3516851365566253,0.3455406129360199,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.5757009387016296,0.221299409866333,1.057770013809204,285.0165405273437,284.95001220703125,299.6584167480469,296.90484619140625,298.2546691894531,297.2592468261719,285.0144958496094,1.0,0.6974174380302429,0.5878735780715942,0.5878735780715942,1.0,1.0,-2.9041998386383057,1.2007734775543213,1.7034263610839844,0.5483742952346802,0.9654366374015808,0.9654366374015808,0.0,407.834228515625,410.0,69469.7421875,0.0,3412.75927734375,1.0,278.8427429199219,283.3149108886719,299.89031982421875,304.3433837890625,293.1499938964844,293.1499938964844,278.54998779296875,32770.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831513524055481,1.0,0.0,0.0,3.7149720191955566,3.714996099472046,9.208828828377592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.50390625,0.0,1582.0667724609375,1895.4371337890625,0.0,2762.539794921875,0.9173277616500854,1.0,0.0,3.0,1.0,0.0
18006900,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6848310828208923,0.3744687736034393,0.3487641215324402,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6991776823997498,0.3981519937515259,0.2725051045417785,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6922862529754639,0.3865068256855011,0.2796300649642944,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6707417368888855,0.3523373305797577,0.3463305234909057,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.5760912895202637,0.221508115530014,1.0592423677444458,284.8802185058594,284.95001220703125,299.6924743652344,296.9204406738281,298.2666931152344,297.257080078125,284.8766784667969,1.0,0.6979538798332214,0.5868732333183289,0.5868732333183289,1.0,1.0,-2.9094953536987305,1.202005386352539,1.707490086555481,0.5485067367553711,0.8749934434890747,0.8749934434890747,0.0,407.8348388671875,410.0,70468.015625,0.0,3424.1123046875,1.0,278.5961608886719,283.16064453125,299.9512023925781,304.5928039550781,293.1499938964844,293.1499938964844,278.54998779296875,36853.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371319770812988,1.0,0.0,0.0,3.6945979595184326,3.694622755050659,9.10809774268273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.51953125,0.0,1589.8182373046875,1895.4371337890625,0.0,2814.93115234375,0.913741171360016,1.0,0.0,3.0,1.0,0.0
18006960,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6849349141120911,0.3747338950634002,0.3490116894245147,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.699571430683136,0.3989081680774688,0.2730156779289245,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6923708915710449,0.3867367208003998,0.2798055112361908,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6710206866264343,0.3528536260128021,0.346839427947998,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.5761516094207764,0.2216075360774994,1.0598191022872925,284.9110107421875,284.95001220703125,299.7257385253906,296.9351806640625,298.27734375,297.25323486328125,284.9130249023437,1.0,0.6983694434165955,0.5858315229415894,0.5858315229415894,1.0,1.0,-2.9121875762939453,1.202017068862915,1.7101706266403198,0.5479594469070435,0.8759827017784119,0.8759827017784119,0.0,408.1404418945313,410.0,70314.7734375,0.0,3431.4150390625,1.0,278.55743408203125,283.1924133300781,299.95172119140625,304.53912353515625,293.1499938964844,293.1499938964844,278.8500061035156,37994.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382818102836609,1.0,0.0,0.0,3.625001907348633,3.625025987625122,8.768186603447248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.185546875,0.0,1520.3558349609375,1895.4371337890625,0.0,2825.666259765625,0.9015671610832214,1.0,0.0,3.0,1.0,0.0
18007020,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6859860420227051,0.3764633238315582,0.3502689003944397,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7010087966918945,0.4012619853019714,0.2744074761867523,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6932480931282043,0.3881520926952362,0.2806031703948974,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6721859574317932,0.3546290695667267,0.3483082354068756,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.5768369436264038,0.2222937643527984,1.0622053146362305,285.0151672363281,284.95001220703125,299.7896728515625,296.9620361328125,298.3031005859375,297.2549133300781,285.0132141113281,1.0,0.6993011832237244,0.5837481021881104,0.5837481021881104,1.0,1.0,-2.9216742515563965,1.2038675546646118,1.717806696891785,0.5476140975952148,0.9774479866027832,0.9774479866027832,0.0,408.0016784667969,410.0,70071.2578125,0.0,3451.17822265625,1.0,278.8431091308594,283.3015441894531,299.94873046875,304.4449462890625,293.1499938964844,293.1499938964844,278.54998779296875,32925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323845267295837,1.0,0.0,0.0,3.758608818054199,3.758633375167847,9.426436236026348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.115234375,0.0,1633.703125,1895.4371337890625,0.0,2770.654541015625,0.927297830581665,1.0,0.0,3.0,1.0,0.0
18007080,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6859860420227051,0.3764633238315582,0.3502689003944397,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7010087966918945,0.4012619853019714,0.2744074761867523,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6932480931282043,0.3881520926952362,0.2806031703948974,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6721859574317932,0.3546290695667267,0.3483082354068756,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.5768369436264038,0.2222937643527984,1.0622053146362305,285.0151672363281,284.95001220703125,299.7896728515625,296.9620361328125,298.3031005859375,297.2549133300781,285.0132141113281,1.0,0.6993011832237244,0.5837481021881104,0.5837481021881104,1.0,1.0,-2.9216742515563965,1.2038675546646118,1.717806696891785,0.5476140975952148,0.9774479866027832,0.9774479866027832,0.0,408.0016784667969,410.0,70071.2578125,0.0,3451.17822265625,1.0,278.8431091308594,283.3015441894531,299.94873046875,304.4449462890625,293.1499938964844,293.1499938964844,278.54998779296875,32925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323845267295837,1.0,0.0,0.0,3.758608818054199,3.758633375167847,9.426436236026348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.115234375,0.0,1633.703125,1895.4371337890625,0.0,2770.654541015625,0.927297830581665,1.0,0.0,3.0,1.0,0.0
18007140,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6865702867507935,0.3770842850208282,0.3511122763156891,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7020866274833679,0.4028506875038147,0.2756060659885406,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.693733274936676,0.3886846303939819,0.2811595499515533,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6730093359947205,0.3557081818580627,0.3495266139507293,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5772098302841187,0.2225290536880493,1.063933491706848,284.9058532714844,284.95001220703125,299.8500061035156,296.9851379394531,298.3224182128906,297.2486267089844,284.9080810546875,1.0,0.7001779675483704,0.5816646814346313,0.5816646814346313,1.0,1.0,-2.928964376449585,1.204666018486023,1.724298357963562,0.5468729734420776,0.8829894065856934,0.8829894065856934,0.0,408.2982177734375,410.0,70888.1484375,0.0,3468.426513671875,1.0,278.5568542480469,283.1758117675781,300.001953125,304.6299133300781,293.1499938964844,293.1499938964844,278.8500061035156,38139.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391744494438171,1.0,0.0,0.0,3.666804313659668,3.666828870773315,8.97157576673635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.7705078125,0.0,1568.0263671875,1895.4371337890625,0.0,2834.003173828125,0.910980761051178,1.0,0.0,3.0,1.0,0.0
18007200,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6865702867507935,0.3770842850208282,0.3511122763156891,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7020866274833679,0.4028506875038147,0.2756060659885406,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.693733274936676,0.3886846303939819,0.2811595499515533,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6730093359947205,0.3557081818580627,0.3495266139507293,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.5772098302841187,0.2225290536880493,1.063933491706848,284.9058532714844,284.95001220703125,299.8500061035156,296.9851379394531,298.3224182128906,297.2486267089844,284.9080810546875,1.0,0.7001779675483704,0.5816646814346313,0.5816646814346313,1.0,1.0,-2.928964376449585,1.204666018486023,1.724298357963562,0.5468729734420776,0.8829894065856934,0.8829894065856934,0.0,408.2982177734375,410.0,70888.1484375,0.0,3468.426513671875,1.0,278.5568542480469,283.1758117675781,300.001953125,304.6299133300781,293.1499938964844,293.1499938964844,278.8500061035156,38139.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391744494438171,1.0,0.0,0.0,3.666804313659668,3.666828870773315,8.97157576673635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.7705078125,0.0,1568.0263671875,1895.4371337890625,0.0,2834.003173828125,0.910980761051178,1.0,0.0,3.0,1.0,0.0
18007260,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6875831484794617,0.3787723779678345,0.3523158133029938,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7034906148910522,0.4051788747310638,0.2769708931446075,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6945691108703613,0.390049546957016,0.2819108366966247,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6741304397583008,0.3574270606040954,0.3509292006492615,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.577836811542511,0.2231662571430206,1.0660561323165894,285.0161437988281,284.95001220703125,299.90838623046875,297.0062255859375,298.34576416015625,297.25048828125,285.0142822265625,1.0,0.701042890548706,0.5796281695365906,0.5796281695365906,1.0,1.0,-2.93788743019104,1.2062342166900637,1.731653332710266,0.5463312268257141,0.9874216318130492,0.9874216318130492,0.0,408.1342468261719,410.0,70563.53125,0.0,3486.998046875,1.0,278.8433837890625,283.2915954589844,299.992431640625,304.5232849121094,293.1499938964844,293.1499938964844,278.54998779296875,33069.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331864476203918,1.0,0.0,0.0,3.793603897094727,3.793628692626953,9.602784984963364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.41015625,0.0,1676.0902099609375,1895.4371337890625,0.0,2778.128173828125,0.9353157877922058,1.0,0.0,3.0,1.0,0.0
18007320,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6875831484794617,0.3787723779678345,0.3523158133029938,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7034906148910522,0.4051788747310638,0.2769708931446075,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6945691108703613,0.390049546957016,0.2819108366966247,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6741304397583008,0.3574270606040954,0.3509292006492615,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.577836811542511,0.2231662571430206,1.0660561323165894,285.0161437988281,284.95001220703125,299.90838623046875,297.0062255859375,298.34576416015625,297.25048828125,285.0142822265625,1.0,0.701042890548706,0.5796281695365906,0.5796281695365906,1.0,1.0,-2.93788743019104,1.2062342166900637,1.731653332710266,0.5463312268257141,0.9874216318130492,0.9874216318130492,0.0,408.1342468261719,410.0,70563.53125,0.0,3486.998046875,1.0,278.8433837890625,283.2915954589844,299.992431640625,304.5232849121094,293.1499938964844,293.1499938964844,278.54998779296875,33069.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331864476203918,1.0,0.0,0.0,3.793603897094727,3.793628692626953,9.602784984963364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.41015625,0.0,1676.0902099609375,1895.4371337890625,0.0,2778.128173828125,0.9353157877922058,1.0,0.0,3.0,1.0,0.0
18007380,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.688139021396637,0.3793359100818634,0.3531182706356048,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7045455574989319,0.4067334234714508,0.2781521677970886,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6950247287750244,0.39052215218544,0.2824331223964691,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6749188899993896,0.3584420084953308,0.3520954549312591,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.5781684517860413,0.2233553975820541,1.0675934553146362,284.9028625488281,284.95001220703125,299.9667053222656,297.0271301269531,298.3640441894531,297.2442321777344,284.9052124023437,1.0,0.7018678784370422,0.5775917172431946,0.5775917172431946,1.0,1.0,-2.94476580619812,1.206823706626892,1.7379422187805176,0.5454424023628235,0.8897125124931335,0.8897125124931335,0.0,408.40911865234375,410.0,71385.828125,0.0,3503.3681640625,1.0,278.5566101074219,283.1620483398437,300.0428466796875,304.7045288085937,293.1499938964844,293.1499938964844,278.8500061035156,38195.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397340774536133,1.0,0.0,0.0,3.703101634979248,3.7031264305114746,9.150072060037928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.849609375,0.0,1609.716796875,1895.4371337890625,0.0,2839.230712890625,0.9190660715103148,1.0,0.0,3.0,1.0,0.0
18007440,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.688139021396637,0.3793359100818634,0.3531182706356048,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7045455574989319,0.4067334234714508,0.2781521677970886,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6950247287750244,0.39052215218544,0.2824331223964691,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6749188899993896,0.3584420084953308,0.3520954549312591,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.5781684517860413,0.2233553975820541,1.0675934553146362,284.9028625488281,284.95001220703125,299.9667053222656,297.0271301269531,298.3640441894531,297.2442321777344,284.9052124023437,1.0,0.7018678784370422,0.5775917172431946,0.5775917172431946,1.0,1.0,-2.94476580619812,1.206823706626892,1.7379422187805176,0.5454424023628235,0.8897125124931335,0.8897125124931335,0.0,408.40911865234375,410.0,71385.828125,0.0,3503.3681640625,1.0,278.5566101074219,283.1620483398437,300.0428466796875,304.7045288085937,293.1499938964844,293.1499938964844,278.8500061035156,38195.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397340774536133,1.0,0.0,0.0,3.703101634979248,3.7031264305114746,9.150072060037928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.849609375,0.0,1609.716796875,1895.4371337890625,0.0,2839.230712890625,0.9190660715103148,1.0,0.0,3.0,1.0,0.0
18007500,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6884255409240723,0.3800892233848572,0.3535065650939941,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.705073356628418,0.4078253805637359,0.2787246108055115,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6952410340309143,0.3910873532295227,0.2826607823371887,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6752989888191223,0.3591981828212738,0.3526324927806854,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.5783048272132874,0.2236025780439376,1.0681489706039429,285.02960205078125,284.95001220703125,299.995849609375,297.0375061035156,298.3750915527344,297.244384765625,285.0326538085937,1.0,0.7022235989570618,0.5765734314918518,0.5765734314918518,1.0,1.0,-2.9477970600128174,1.206936597824097,1.7408603429794312,0.5447866320610046,0.9792503118515016,0.9792503118515016,0.0,408.4735107421875,410.0,70716.0390625,0.0,3510.325439453125,1.0,278.8034973144531,283.2998962402344,300.0103759765625,304.5070495605469,293.1499938964844,293.1499938964844,278.8500061035156,33950.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346077799797058,1.0,0.0,0.0,3.7538154125213614,3.753840208053589,9.402408522873884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.763671875,0.0,1635.99755859375,1895.4371337890625,0.0,2791.3798828125,0.928798258304596,1.0,0.0,3.0,1.0,0.0
18007560,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6891438961029053,0.3810487389564514,0.3543131947517395,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.705935001373291,0.4090752899646759,0.279512345790863,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6958106160163879,0.3918067216873169,0.2831291556358337,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6759885549545288,0.3600801825523376,0.3534227907657623,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.5787515640258789,0.2239548861980438,1.069521427154541,285.0186767578125,284.95001220703125,300.02496337890625,297.0477905273437,298.38726806640625,297.24639892578125,285.0169982910156,1.0,0.7026854157447815,0.575552761554718,0.575552761554718,1.0,1.0,-2.953279495239258,1.2081257104873655,1.745153784751892,0.54468834400177,0.9977817535400392,0.9977817535400392,0.0,408.228759765625,410.0,71011.46875,0.0,3521.101318359375,1.0,278.84344482421875,283.2837829589844,300.0331726074219,304.5937194824219,293.1499938964844,293.1499938964844,278.54998779296875,33157.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335935473442078,1.0,0.0,0.0,3.824315309524536,3.824340581893921,9.758895203049178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.181640625,0.0,1713.6060791015625,1895.4371337890625,0.0,2781.923095703125,0.9424299001693726,1.0,0.0,3.0,1.0,0.0
18007620,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.689734935760498,0.3816601037979126,0.3551675081253052,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7069995403289795,0.4106535613536834,0.2807137966156006,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6962035298347473,0.3921620547771454,0.2835798263549804,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6767123341560364,0.3609821200370788,0.3544939160346985,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.5790491700172424,0.2241043448448181,1.07090163230896,284.9002685546875,284.95001220703125,300.08306884765625,297.0682373046875,298.4053039550781,297.2403259277344,284.9027099609375,1.0,0.7034738659858704,0.5735113024711609,0.5735113024711609,1.0,1.0,-2.9598660469055176,1.2084983587265017,1.751367688179016,0.5436182022094727,0.8967957496643066,0.8967957496643066,0.0,408.4885864257813,410.0,71856.96875,0.0,3536.870361328125,1.0,278.556396484375,283.1488952636719,300.0836181640625,304.7767028808594,293.1499938964844,293.1499938964844,278.8500061035156,38194.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840049147605896,1.0,0.0,0.0,3.7378249168396,3.737850189208984,9.32247360196925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1103515625,0.0,1649.904296875,1895.4371337890625,0.0,2842.174560546875,0.9267605543136596,1.0,0.0,3.0,1.0,0.0
18007680,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.689734935760498,0.3816601037979126,0.3551675081253052,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7069995403289795,0.4106535613536834,0.2807137966156006,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6962035298347473,0.3921620547771454,0.2835798263549804,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6767123341560364,0.3609821200370788,0.3544939160346985,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.5790491700172424,0.2241043448448181,1.07090163230896,284.9002685546875,284.95001220703125,300.08306884765625,297.0682373046875,298.4053039550781,297.2403259277344,284.9027099609375,1.0,0.7034738659858704,0.5735113024711609,0.5735113024711609,1.0,1.0,-2.9598660469055176,1.2084983587265017,1.751367688179016,0.5436182022094727,0.8967957496643066,0.8967957496643066,0.0,408.4885864257813,410.0,71856.96875,0.0,3536.870361328125,1.0,278.556396484375,283.1488952636719,300.0836181640625,304.7767028808594,293.1499938964844,293.1499938964844,278.8500061035156,38194.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840049147605896,1.0,0.0,0.0,3.7378249168396,3.737850189208984,9.32247360196925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1103515625,0.0,1649.904296875,1895.4371337890625,0.0,2842.174560546875,0.9267605543136596,1.0,0.0,3.0,1.0,0.0
18007740,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6907381415367126,0.3833733797073364,0.35636967420578,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7083798050880432,0.4130076766014099,0.2820810675621032,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6969220042228699,0.3933656513690948,0.2842052280902862,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.677714467048645,0.3625398278236389,0.355728805065155,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.5795881152153015,0.2246694415807724,1.072650909423828,285.0217590332031,284.95001220703125,300.1410217285156,297.0884094238281,298.42828369140625,297.2427062988281,285.02032470703125,1.0,0.7042519450187683,0.5714699029922485,0.5714699029922485,1.0,1.0,-2.967989921569824,1.2095400094985962,1.7584497928619385,0.542655885219574,1.0,1.0,0.0,408.3052978515625,410.0,71415.3359375,0.0,3553.857177734375,1.0,278.8438415527344,283.2769775390625,300.0735168457031,304.6621398925781,293.1499938964844,293.1499938964844,278.54998779296875,33399.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338589072227478,1.0,0.0,0.0,3.8518474102020255,3.8518729209899902,9.899914630295823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.701171875,0.0,1749.0098876953125,1895.4371337890625,0.0,2784.396728515625,0.9486376643180848,1.0,0.0,3.0,1.0,0.0
18007800,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6907381415367126,0.3833733797073364,0.35636967420578,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7083798050880432,0.4130076766014099,0.2820810675621032,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6969220042228699,0.3933656513690948,0.2842052280902862,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.677714467048645,0.3625398278236389,0.355728805065155,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.5795881152153015,0.2246694415807724,1.072650909423828,285.0217590332031,284.95001220703125,300.1410217285156,297.0884094238281,298.42828369140625,297.2427062988281,285.02032470703125,1.0,0.7042519450187683,0.5714699029922485,0.5714699029922485,1.0,1.0,-2.967989921569824,1.2095400094985962,1.7584497928619385,0.542655885219574,1.0,1.0,0.0,408.3052978515625,410.0,71415.3359375,0.0,3553.857177734375,1.0,278.8438415527344,283.2769775390625,300.0735168457031,304.6621398925781,293.1499938964844,293.1499938964844,278.54998779296875,33399.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338589072227478,1.0,0.0,0.0,3.8518474102020255,3.8518729209899902,9.899914630295823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.701171875,0.0,1749.0098876953125,1895.4371337890625,0.0,2784.396728515625,0.9486376643180848,1.0,0.0,3.0,1.0,0.0
18007860,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6912975311279297,0.3839226961135864,0.3571865260601043,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7094207406044006,0.4145680367946625,0.2832786440849304,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6972770690917969,0.3936633765697479,0.2846179604530334,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6783961057662964,0.3633807003498077,0.3567449450492859,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5798536539077759,0.2247866094112396,1.0739030838012695,284.8992004394531,284.95001220703125,300.1988220214844,297.1082458496094,298.4459228515625,297.2366943359375,284.9013061523437,1.0,0.7050070762634277,0.5694069266319275,0.5694069266319275,1.0,1.0,-2.9742591381073,1.2096630334854126,1.7645962238311768,0.5413780808448792,0.9039738178253174,0.9039738178253174,0.0,408.5627746582031,410.0,72299.828125,0.0,3569.01953125,1.0,278.5567932128906,283.1371765136719,300.1231689453125,304.84600830078125,293.1499938964844,293.1499938964844,278.25,38134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402281403541565,1.0,0.0,0.0,3.770874500274658,3.770900249481201,9.488060754847538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.837890625,0.0,1688.348876953125,1895.4371337890625,0.0,2843.8466796875,0.933960735797882,1.0,0.0,3.0,1.0,0.0
18007920,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6912975311279297,0.3839226961135864,0.3571865260601043,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7094207406044006,0.4145680367946625,0.2832786440849304,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6972770690917969,0.3936633765697479,0.2846179604530334,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6783961057662964,0.3633807003498077,0.3567449450492859,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5798536539077759,0.2247866094112396,1.0739030838012695,284.8992004394531,284.95001220703125,300.1988220214844,297.1082458496094,298.4459228515625,297.2366943359375,284.9013061523437,1.0,0.7050070762634277,0.5694069266319275,0.5694069266319275,1.0,1.0,-2.9742591381073,1.2096630334854126,1.7645962238311768,0.5413780808448792,0.9039738178253174,0.9039738178253174,0.0,408.5627746582031,410.0,72299.828125,0.0,3569.01953125,1.0,278.5567932128906,283.1371765136719,300.1231689453125,304.84600830078125,293.1499938964844,293.1499938964844,278.25,38134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402281403541565,1.0,0.0,0.0,3.770874500274658,3.770900249481201,9.488060754847538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.837890625,0.0,1688.348876953125,1895.4371337890625,0.0,2843.8466796875,0.933960735797882,1.0,0.0,3.0,1.0,0.0
