time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6914354562759399,0.3844227492809295,0.357542335987091,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7101209759712219,0.4160527884960174,0.2842152714729309,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6972535252571106,0.3938725292682647,0.2847149968147278,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6787300705909729,0.3641177415847778,0.3573959171772003,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.5797379612922668,0.2247855961322784,1.0738331079483032,284.8998107910156,284.95001220703125,300.2563781738281,297.1277770996094,298.46319580078125,297.23052978515625,284.9008483886719,1.0,0.7054974436759949,0.5673439502716064,0.5673439502716064,1.0,1.0,-2.9771087169647217,1.208245038986206,1.7688637971878052,0.5391879677772522,0.8465051054954529,0.8465051054954529,0.0,408.972900390625,410.0,72406.640625,0.0,3577.428955078125,1.0,278.2577819824219,283.11505126953125,300.1286315917969,304.86944580078125,293.1499938964844,293.1499938964844,278.54998779296875,39996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424513936042786,1.0,0.0,0.0,3.562669515609741,3.562693357467652,8.469237968711241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.845703125,0.0,1467.3477783203125,1895.4371337890625,0.0,2864.627197265625,0.889765739440918,1.0,0.0,3.0,1.0,0.0
18008040,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6914354562759399,0.3844227492809295,0.357542335987091,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7101209759712219,0.4160527884960174,0.2842152714729309,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6972535252571106,0.3938725292682647,0.2847149968147278,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6787300705909729,0.3641177415847778,0.3573959171772003,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.5797379612922668,0.2247855961322784,1.0738331079483032,284.8998107910156,284.95001220703125,300.2563781738281,297.1277770996094,298.46319580078125,297.23052978515625,284.9008483886719,1.0,0.7054974436759949,0.5673439502716064,0.5673439502716064,1.0,1.0,-2.9771087169647217,1.208245038986206,1.7688637971878052,0.5391879677772522,0.8465051054954529,0.8465051054954529,0.0,408.972900390625,410.0,72406.640625,0.0,3577.428955078125,1.0,278.2577819824219,283.11505126953125,300.1286315917969,304.86944580078125,293.1499938964844,293.1499938964844,278.54998779296875,39996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424513936042786,1.0,0.0,0.0,3.562669515609741,3.562693357467652,8.469237968711241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.845703125,0.0,1467.3477783203125,1895.4371337890625,0.0,2864.627197265625,0.889765739440918,1.0,0.0,3.0,1.0,0.0
18008100,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6918917298316956,0.3852928280830383,0.3580668866634369,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7107647061347961,0.4172455668449402,0.2848600447177887,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.697573721408844,0.394479900598526,0.2849732935428619,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6791872978210449,0.3648834824562073,0.3579366207122803,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.5799489617347717,0.2250449657440185,1.0743998289108276,285.020751953125,284.95001220703125,300.2850646972656,297.1374206542969,298.4747009277344,297.2322998046875,285.0219421386719,1.0,0.7057938575744629,0.5663124918937683,0.5663124918937683,1.0,1.0,-2.980482339859009,1.2083922624588013,1.7720900774002075,0.5384469628334045,0.9302661418914796,0.9302661418914796,0.0,408.82757568359375,410.0,71792.0078125,0.0,3584.188232421875,1.0,278.4995422363281,283.2458190917969,300.0992736816406,304.6695556640625,293.1499938964844,293.1499938964844,278.54998779296875,34455.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363828659057617,1.0,0.0,0.0,3.61246395111084,3.612487316131592,8.707636993676715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.509765625,0.0,1480.3699951171875,1895.4371337890625,0.0,2807.93994140625,0.8977444171905518,1.0,0.0,3.0,1.0,0.0
18008160,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6926698088645935,0.3862289488315582,0.3589095771312713,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7116538286209106,0.4185127019882202,0.2856833040714264,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6981805562973022,0.3951687812805176,0.2854422628879547,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6799006462097168,0.3657234907150268,0.3587074875831604,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.5804210305213928,0.2253759652376175,1.0757319927215576,285.0027770996094,284.95001220703125,300.3136901855469,297.1469421386719,298.48681640625,297.2349853515625,285.0016174316406,1.0,0.7062106132507324,0.5653213858604431,0.5653213858604431,1.0,1.0,-2.985999345779419,1.20952045917511,1.7764790058135986,0.5382533073425293,0.9391784071922302,0.9391784071922302,0.0,408.4757995605469,410.0,72050.65625,0.0,3594.66845703125,1.0,278.5423583984375,283.2265930175781,300.1252746582031,304.7569274902344,293.1499938964844,293.1499938964844,278.25,33642.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348826169967651,1.0,0.0,0.0,3.6773581504821777,3.677381992340088,9.023294751386856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.8837890625,0.0,1546.047607421875,1895.4371337890625,0.0,2793.943359375,0.9095717668533324,1.0,0.0,3.0,1.0,0.0
18008220,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6932803988456726,0.3868588805198669,0.3597387969493866,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7127251029014587,0.4201851189136505,0.2869203090667724,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6986091136932373,0.3955740332603454,0.2858885824680328,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6806350350379944,0.3666297793388366,0.3597391545772552,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.5807399153709412,0.2255420982837677,1.077039361000061,284.9202575683594,284.95001220703125,300.3707580566406,297.16571044921875,298.5050048828125,297.2308654785156,284.9212341308594,1.0,0.7069346904754639,0.5633392333984375,0.5633392333984375,1.0,1.0,-2.9924755096435547,1.209721565246582,1.7827540636062622,0.5369471311569214,0.8648170828819275,0.8648170828819275,0.0,408.6108703613281,410.0,72721.3671875,0.0,3609.79541015625,1.0,278.2575988769531,283.12469482421875,300.1760559082031,304.9292297363281,293.1499938964844,293.1499938964844,278.54998779296875,38082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402809500694275,1.0,0.0,0.0,3.571378231048584,3.571402072906494,8.510695010954805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.9140625,0.0,1462.6876220703125,1895.4371337890625,0.0,2844.34033203125,0.8898988366127014,1.0,0.0,3.0,1.0,0.0
18008280,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6932803988456726,0.3868588805198669,0.3597387969493866,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7127251029014587,0.4201851189136505,0.2869203090667724,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6986091136932373,0.3955740332603454,0.2858885824680328,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6806350350379944,0.3666297793388366,0.3597391545772552,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.5807399153709412,0.2255420982837677,1.077039361000061,284.9202575683594,284.95001220703125,300.3707580566406,297.16571044921875,298.5050048828125,297.2308654785156,284.9212341308594,1.0,0.7069346904754639,0.5633392333984375,0.5633392333984375,1.0,1.0,-2.9924755096435547,1.209721565246582,1.7827540636062622,0.5369471311569214,0.8648170828819275,0.8648170828819275,0.0,408.6108703613281,410.0,72721.3671875,0.0,3609.79541015625,1.0,278.2575988769531,283.12469482421875,300.1760559082031,304.9292297363281,293.1499938964844,293.1499938964844,278.54998779296875,38082.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402809500694275,1.0,0.0,0.0,3.571378231048584,3.571402072906494,8.510695010954805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.9140625,0.0,1462.6876220703125,1895.4371337890625,0.0,2844.34033203125,0.8898988366127014,1.0,0.0,3.0,1.0,0.0
18008340,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6942322850227356,0.388375848531723,0.3608603775501251,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7140427827835083,0.4225028157234192,0.2883106768131256,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6993286609649658,0.3966867327690124,0.2865068912506103,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6816220283508301,0.3680903911590576,0.3609406650066376,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5812783241271973,0.2260583788156509,1.078755021095276,285.00836181640625,284.95001220703125,300.427490234375,297.1840515136719,298.52716064453125,297.233642578125,285.00640869140625,1.0,0.7076826095581055,0.5613570809364319,0.5613570809364319,1.0,1.0,-3.000455141067505,1.2105655670166016,1.7898896932601929,0.5357682704925537,0.9556090235710144,0.9556090235710144,0.0,408.39459228515625,410.0,72456.125,0.0,3626.553466796875,1.0,278.5426940917969,283.2209167480469,300.1700134277344,304.82989501953125,293.1499938964844,293.1499938964844,278.25,33069.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344277143478394,1.0,0.0,0.0,3.703739643096924,3.703763723373413,9.153226301350514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.2470703125,0.0,1571.53564453125,1895.4371337890625,0.0,2789.700439453125,0.9149767756462096,1.0,0.0,3.0,1.0,0.0
18008400,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6942322850227356,0.388375848531723,0.3608603775501251,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7140427827835083,0.4225028157234192,0.2883106768131256,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6993286609649658,0.3966867327690124,0.2865068912506103,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6816220283508301,0.3680903911590576,0.3609406650066376,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.5812783241271973,0.2260583788156509,1.078755021095276,285.00836181640625,284.95001220703125,300.427490234375,297.1840515136719,298.52716064453125,297.233642578125,285.00640869140625,1.0,0.7076826095581055,0.5613570809364319,0.5613570809364319,1.0,1.0,-3.000455141067505,1.2105655670166016,1.7898896932601929,0.5357682704925537,0.9556090235710144,0.9556090235710144,0.0,408.39459228515625,410.0,72456.125,0.0,3626.553466796875,1.0,278.5426940917969,283.2209167480469,300.1700134277344,304.82989501953125,293.1499938964844,293.1499938964844,278.25,33069.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344277143478394,1.0,0.0,0.0,3.703739643096924,3.703763723373413,9.153226301350514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.2470703125,0.0,1571.53564453125,1895.4371337890625,0.0,2789.700439453125,0.9149767756462096,1.0,0.0,3.0,1.0,0.0
18008460,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6946055889129639,0.388741135597229,0.3614605069160461,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7149361371994019,0.4240215420722961,0.289455771446228,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6995722055435181,0.3969047367572784,0.2868317663669586,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6821846961975098,0.3688343167304992,0.3618335723876953,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.5814371109008789,0.2261175066232681,1.0796607732772827,284.9129943847656,284.95001220703125,300.48388671875,297.20196533203125,298.54376220703125,297.2279663085937,284.9143981933594,1.0,0.708358883857727,0.5592964887619019,0.5592964887619019,1.0,1.0,-3.0057029724121094,1.210039138793945,1.7956639528274536,0.5339871644973755,0.8708508014678955,0.8708508014678955,0.0,408.7032165527344,410.0,73143.328125,0.0,3639.911376953125,1.0,278.25732421875,283.1082458496094,300.2154846191406,304.99932861328125,293.1499938964844,293.1499938964844,278.54998779296875,38077.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404394388198853,1.0,0.0,0.0,3.6035470962524414,3.60357117652893,8.664703727845335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.130859375,0.0,1497.44677734375,1895.4371337890625,0.0,2845.821044921875,0.8969539403915405,1.0,0.0,3.0,1.0,0.0
18008520,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6946055889129639,0.388741135597229,0.3614605069160461,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7149361371994019,0.4240215420722961,0.289455771446228,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6995722055435181,0.3969047367572784,0.2868317663669586,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6821846961975098,0.3688343167304992,0.3618335723876953,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.5814371109008789,0.2261175066232681,1.0796607732772827,284.9129943847656,284.95001220703125,300.48388671875,297.20196533203125,298.54376220703125,297.2279663085937,284.9143981933594,1.0,0.708358883857727,0.5592964887619019,0.5592964887619019,1.0,1.0,-3.0057029724121094,1.210039138793945,1.7956639528274536,0.5339871644973755,0.8708508014678955,0.8708508014678955,0.0,408.7032165527344,410.0,73143.328125,0.0,3639.911376953125,1.0,278.25732421875,283.1082458496094,300.2154846191406,304.99932861328125,293.1499938964844,293.1499938964844,278.54998779296875,38077.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404394388198853,1.0,0.0,0.0,3.6035470962524414,3.60357117652893,8.664703727845335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.130859375,0.0,1497.44677734375,1895.4371337890625,0.0,2845.821044921875,0.8969539403915405,1.0,0.0,3.0,1.0,0.0
18008580,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6954199075698853,0.3901219069957733,0.3624282479286194,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7161465883255005,0.4262724220752716,0.2907857894897461,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7001889944076538,0.3979266583919525,0.2873676717281341,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6830710172653198,0.3702060878276825,0.3629313111305237,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5818687677383423,0.226563960313797,1.081013560295105,285.0066223144531,284.95001220703125,300.5399169921875,297.2193908691406,298.56494140625,297.230224609375,285.00469970703125,1.0,0.7090325951576233,0.5572359561920166,0.5572359561920166,1.0,1.0,-3.012732982635498,1.2102713584899902,1.802461624145508,0.532375156879425,0.9626799821853638,0.9626799821853638,0.0,408.5343322753906,410.0,72817.0078125,0.0,3654.88134765625,1.0,278.5429077148437,283.2101135253906,300.2058410644531,304.89117431640625,293.1499938964844,293.1499938964844,278.25,33161.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834640622138977,1.0,0.0,0.0,3.730915546417236,3.7309398651123047,9.288041269428504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.564453125,0.0,1603.3602294921875,1895.4371337890625,0.0,2791.68603515625,0.9211767911911012,1.0,0.0,3.0,1.0,0.0
18008640,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6954199075698853,0.3901219069957733,0.3624282479286194,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7161465883255005,0.4262724220752716,0.2907857894897461,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7001889944076538,0.3979266583919525,0.2873676717281341,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6830710172653198,0.3702060878276825,0.3629313111305237,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5818687677383423,0.226563960313797,1.081013560295105,285.0066223144531,284.95001220703125,300.5399169921875,297.2193908691406,298.56494140625,297.230224609375,285.00469970703125,1.0,0.7090325951576233,0.5572359561920166,0.5572359561920166,1.0,1.0,-3.012732982635498,1.2102713584899902,1.802461624145508,0.532375156879425,0.9626799821853638,0.9626799821853638,0.0,408.5343322753906,410.0,72817.0078125,0.0,3654.88134765625,1.0,278.5429077148437,283.2101135253906,300.2058410644531,304.89117431640625,293.1499938964844,293.1499938964844,278.25,33161.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834640622138977,1.0,0.0,0.0,3.730915546417236,3.7309398651123047,9.288041269428504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.564453125,0.0,1603.3602294921875,1895.4371337890625,0.0,2791.68603515625,0.9211767911911012,1.0,0.0,3.0,1.0,0.0
18008700,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6957840919494629,0.3903270959854126,0.3628877699375152,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7167229056358337,0.427068293094635,0.2914515435695648,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7004717588424683,0.3980731070041656,0.2876363396644592,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.683492124080658,0.3706042468547821,0.3634855449199676,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5820789337158203,0.2266151010990142,1.081777572631836,284.8738098144531,284.95001220703125,300.5677795410156,297.2279357910156,298.5733642578125,297.22802734375,284.8713684082031,1.0,0.7093993425369263,0.5562056303024292,0.5562056303024292,1.0,1.0,-3.016342163085937,1.2103981971740725,1.8059439659118648,0.5316657423973083,0.8714643120765686,0.8714643120765686,0.0,408.53271484375,410.0,73714.546875,0.0,3663.011962890625,1.0,278.2959289550781,283.0610656738281,300.2558898925781,305.1264953613281,293.1499938964844,293.1499938964844,278.25,37362.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397924304008484,1.0,0.0,0.0,3.700603485107422,3.700628280639648,9.137731922237436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.4306640625,0.0,1600.5364990234375,1895.4371337890625,0.0,2839.776123046875,0.9154139757156372,1.0,0.0,3.0,1.0,0.0
18008760,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6957302093505859,0.3903895020484924,0.3629411160945892,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7169975638389587,0.427752673625946,0.2919052839279175,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.700397253036499,0.3980924487113952,0.2876549065113067,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6835921406745911,0.3708913326263428,0.3637676835060119,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.5819786787033081,0.226576343178749,1.0817018747329712,284.90924072265625,284.95001220703125,300.5955505371094,297.236328125,298.5809020996094,297.2244873046875,284.910888671875,1.0,0.7096479535102844,0.5551996827125549,0.5551996827125549,1.0,1.0,-3.0174572467803955,1.20945942401886,1.8079979419708248,0.5304031372070312,0.8747023344039917,0.8747023344039917,0.0,408.8276672363281,410.0,73489.3984375,0.0,3667.053466796875,1.0,278.2573547363281,283.0959167480469,300.2496032714844,305.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,38186.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405637145042419,1.0,0.0,0.0,3.629502296447754,3.629526376724243,8.789970706857275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.0478515625,0.0,1526.7520751953125,1895.4371337890625,0.0,2846.982421875,0.902738630771637,1.0,0.0,3.0,1.0,0.0
18008820,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6965009570121765,0.3917060792446136,0.3638406991958618,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7181797623634338,0.4299968481063843,0.2932236492633819,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7009984850883484,0.3990932703018188,0.2881685495376587,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6844563484191895,0.3722327351570129,0.3648274838924408,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.5823810696601868,0.2269951254129409,1.082900047302246,285.00732421875,284.95001220703125,300.6507568359375,297.2527160644531,298.6016540527344,297.2269287109375,285.0054931640625,1.0,0.7102731466293335,0.5531877875328064,0.5531877875328064,1.0,1.0,-3.0241270065307617,1.2095160484313965,1.8146110773086548,0.5286744832992554,0.9688931703567504,0.9688931703567504,0.0,408.6313171386719,410.0,73124.96875,0.0,3681.150634765625,1.0,278.5430908203125,283.2022705078125,300.2388916015625,304.9454345703125,293.1499938964844,293.1499938964844,278.25,33232.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347169160842896,1.0,0.0,0.0,3.7531211376190186,3.753145694732666,9.39893084250798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.6015625,0.0,1629.6593017578125,1895.4371337890625,0.0,2792.397705078125,0.926247537136078,1.0,0.0,3.0,1.0,0.0
18008880,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6965009570121765,0.3917060792446136,0.3638406991958618,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7181797623634338,0.4299968481063843,0.2932236492633819,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7009984850883484,0.3990932703018188,0.2881685495376587,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6844563484191895,0.3722327351570129,0.3648274838924408,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.5823810696601868,0.2269951254129409,1.082900047302246,285.00732421875,284.95001220703125,300.6507568359375,297.2527160644531,298.6016540527344,297.2269287109375,285.0054931640625,1.0,0.7102731466293335,0.5531877875328064,0.5531877875328064,1.0,1.0,-3.0241270065307617,1.2095160484313965,1.8146110773086548,0.5286744832992554,0.9688931703567504,0.9688931703567504,0.0,408.6313171386719,410.0,73124.96875,0.0,3681.150634765625,1.0,278.5430908203125,283.2022705078125,300.2388916015625,304.9454345703125,293.1499938964844,293.1499938964844,278.25,33232.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347169160842896,1.0,0.0,0.0,3.7531211376190186,3.753145694732666,9.39893084250798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.6015625,0.0,1629.6593017578125,1895.4371337890625,0.0,2792.397705078125,0.926247537136078,1.0,0.0,3.0,1.0,0.0
18008940,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6967706084251404,0.3918950855731964,0.3642914891242981,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7190116047859192,0.4314605295658111,0.2943364679813385,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7011962532997131,0.3992320001125335,0.2884413003921509,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6849597096443176,0.3728831112384796,0.3656358122825622,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.5824700593948364,0.2269807457923889,1.083479881286621,284.90771484375,284.95001220703125,300.7054748535156,297.2685241699219,298.6170959472656,297.2213134765625,284.9094543457031,1.0,0.7108523845672607,0.5511758327484131,0.5511758327484131,1.0,1.0,-3.0285840034484863,1.2085411548614502,1.8200429677963257,0.526587724685669,0.8789556622505188,0.8789556622505188,0.0,408.9065856933594,410.0,73801.4140625,0.0,3692.685546875,1.0,278.2569580078125,283.0858459472656,300.2816467285156,305.11102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38226.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406095504760742,1.0,0.0,0.0,3.6520471572875977,3.652071475982666,8.899508543436241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.6669921875,0.0,1552.1126708984375,1895.4371337890625,0.0,2847.410888671875,0.9078066945075988,1.0,0.0,3.0,1.0,0.0
18009000,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6967706084251404,0.3918950855731964,0.3642914891242981,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7190116047859192,0.4314605295658111,0.2943364679813385,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7011962532997131,0.3992320001125335,0.2884413003921509,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6849597096443176,0.3728831112384796,0.3656358122825622,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.5824700593948364,0.2269807457923889,1.083479881286621,284.90771484375,284.95001220703125,300.7054748535156,297.2685241699219,298.6170959472656,297.2213134765625,284.9094543457031,1.0,0.7108523845672607,0.5511758327484131,0.5511758327484131,1.0,1.0,-3.0285840034484863,1.2085411548614502,1.8200429677963257,0.526587724685669,0.8789556622505188,0.8789556622505188,0.0,408.9065856933594,410.0,73801.4140625,0.0,3692.685546875,1.0,278.2569580078125,283.0858459472656,300.2816467285156,305.11102294921875,293.1499938964844,293.1499938964844,278.54998779296875,38226.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406095504760742,1.0,0.0,0.0,3.6520471572875977,3.652071475982666,8.899508543436241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.6669921875,0.0,1552.1126708984375,1895.4371337890625,0.0,2847.410888671875,0.9078066945075988,1.0,0.0,3.0,1.0,0.0
18009060,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6974976062774658,0.3931498527526855,0.3651271760463714,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7201713919639587,0.4337051212787628,0.2956494688987732,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7017850875854492,0.4002197682857513,0.2889401912689209,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6858057975769043,0.3742032051086426,0.3666686415672302,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.5828496813774109,0.2273793965578079,1.0845685005187988,285.0086669921875,284.95001220703125,300.7597351074219,297.2837829589844,298.6373596191406,297.2239685058594,285.0068054199219,1.0,0.7114447355270386,0.5492087602615356,0.5492087602615356,1.0,1.0,-3.034985542297364,1.2084589004516602,1.826526761054993,0.524767279624939,0.9750627875328064,0.9750627875328064,0.0,408.6964416503906,410.0,73402.875,0.0,3706.176025390625,1.0,278.5432434082031,283.1952514648437,300.26983642578125,304.9954833984375,293.1499938964844,293.1499938964844,278.25,33277.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347347378730774,1.0,0.0,0.0,3.773193597793579,3.7732183933258057,9.499734119344794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.91015625,0.0,1653.53369140625,1895.4371337890625,0.0,2792.56396484375,0.9308192729949952,1.0,0.0,3.0,1.0,0.0
18009120,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6974976062774658,0.3931498527526855,0.3651271760463714,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7201713919639587,0.4337051212787628,0.2956494688987732,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7017850875854492,0.4002197682857513,0.2889401912689209,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6858057975769043,0.3742032051086426,0.3666686415672302,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.5828496813774109,0.2273793965578079,1.0845685005187988,285.0086669921875,284.95001220703125,300.7597351074219,297.2837829589844,298.6373596191406,297.2239685058594,285.0068054199219,1.0,0.7114447355270386,0.5492087602615356,0.5492087602615356,1.0,1.0,-3.034985542297364,1.2084589004516602,1.826526761054993,0.524767279624939,0.9750627875328064,0.9750627875328064,0.0,408.6964416503906,410.0,73402.875,0.0,3706.176025390625,1.0,278.5432434082031,283.1952514648437,300.26983642578125,304.9954833984375,293.1499938964844,293.1499938964844,278.25,33277.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347347378730774,1.0,0.0,0.0,3.773193597793579,3.7732183933258057,9.499734119344794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.91015625,0.0,1653.53369140625,1895.4371337890625,0.0,2792.56396484375,0.9308192729949952,1.0,0.0,3.0,1.0,0.0
18009180,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6977260708808899,0.3932644724845886,0.3655188381671905,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7209874987602234,0.4351585507392883,0.2967597544193268,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7019734978675842,0.4003378748893738,0.2892029583454132,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6862933039665222,0.3748257160186767,0.3674557507038116,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.5829193592071533,0.2273416668176651,1.085059404373169,284.9059753417969,284.95001220703125,300.8134460449219,297.29840087890625,298.6523132324219,297.2185363769531,284.9078063964844,1.0,0.7119975090026855,0.5472416281700134,0.5472416281700134,1.0,1.0,-3.0392231941223145,1.207373023033142,1.8318501710891724,0.5226153135299683,0.882896900177002,0.882896900177002,0.0,408.9638977050781,410.0,74085.8671875,0.0,3717.225830078125,1.0,278.2568054199219,283.0758972167969,300.3114929199219,305.1605529785156,293.1499938964844,293.1499938964844,278.54998779296875,38255.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406180739402771,1.0,0.0,0.0,3.6733782291412354,3.673402786254883,9.003774152915867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.3564453125,0.0,1576.32080078125,1895.4371337890625,0.0,2847.49072265625,0.9125508666038512,1.0,0.0,3.0,1.0,0.0
18009240,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6977260708808899,0.3932644724845886,0.3655188381671905,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7209874987602234,0.4351585507392883,0.2967597544193268,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7019734978675842,0.4003378748893738,0.2892029583454132,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6862933039665222,0.3748257160186767,0.3674557507038116,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.5829193592071533,0.2273416668176651,1.085059404373169,284.9059753417969,284.95001220703125,300.8134460449219,297.29840087890625,298.6523132324219,297.2185363769531,284.9078063964844,1.0,0.7119975090026855,0.5472416281700134,0.5472416281700134,1.0,1.0,-3.0392231941223145,1.207373023033142,1.8318501710891724,0.5226153135299683,0.882896900177002,0.882896900177002,0.0,408.9638977050781,410.0,74085.8671875,0.0,3717.225830078125,1.0,278.2568054199219,283.0758972167969,300.3114929199219,305.1605529785156,293.1499938964844,293.1499938964844,278.54998779296875,38255.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406180739402771,1.0,0.0,0.0,3.6733782291412354,3.673402786254883,9.003774152915867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.3564453125,0.0,1576.32080078125,1895.4371337890625,0.0,2847.49072265625,0.9125508666038512,1.0,0.0,3.0,1.0,0.0
18009300,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6978703141212463,0.3937876224517822,0.3657171726226806,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7214174866676331,0.4362197816371918,0.2973122894763946,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7020900845527649,0.4007563292980194,0.2893273532390594,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6865532994270325,0.3754172325134277,0.3678319752216339,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.5829496383666992,0.2274841964244842,1.085159182548523,285.0262145996094,284.95001220703125,300.840087890625,297.3054504394531,298.6617126464844,297.2192077636719,285.02838134765625,1.0,0.7122272253036499,0.5462580919265747,0.5462580919265747,1.0,1.0,-3.041126251220703,1.2067352533340454,1.8343909978866573,0.5213767290115356,0.9682176113128662,0.9682176113128662,0.0,409.0030517578125,410.0,73395.0234375,0.0,3721.787353515625,1.0,278.5028076171875,283.2077941894531,300.27862548828125,304.9584655761719,293.1499938964844,293.1499938964844,278.54998779296875,33979.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356704711914062,1.0,0.0,0.0,3.7242703437805176,3.724294662475586,9.25498397919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.515625,0.0,1601.951171875,1895.4371337890625,0.0,2801.29248046875,0.9221691489219666,1.0,0.0,3.0,1.0,0.0
18009360,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6984111666679382,0.3944644629955292,0.3662959039211273,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7221304774284363,0.4374123811721802,0.2980725765228271,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7025516629219055,0.4013189375400543,0.2896914780139923,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6871233582496643,0.3761312961578369,0.3684680163860321,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.5832757949829102,0.2277205437421798,1.086044430732727,285.0101013183594,284.95001220703125,300.8666076660156,297.3123779296875,298.6720275878906,297.221435546875,285.00836181640625,1.0,0.7125641703605652,0.545279324054718,0.545279324054718,1.0,1.0,-3.0453920364379883,1.2071142196655271,1.838277816772461,0.5206670761108398,0.9810301661491394,0.9810301661491394,0.0,408.7477722167969,410.0,73654.203125,0.0,3730.22216796875,1.0,278.5432434082031,283.188720703125,300.29833984375,305.04119873046875,293.1499938964844,293.1499938964844,278.25,33316.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347475528717041,1.0,0.0,0.0,3.791367769241333,3.79139256477356,9.591468597136554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.2900390625,0.0,1675.352294921875,1895.4371337890625,0.0,2792.683349609375,0.9350537657737732,1.0,0.0,3.0,1.0,0.0
18009420,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6986111998558044,0.3945258855819702,0.3666446208953857,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7229428291320801,0.4388748109340668,0.2991913259029388,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7027400732040405,0.4014316499233246,0.289953351020813,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6876041889190674,0.3767399489879608,0.3692453503608703,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.5833293795585632,0.227662056684494,1.0864543914794922,284.9043273925781,284.95001220703125,300.919189453125,297.3256530761719,298.6863708496094,297.2162780761719,284.9062194824219,1.0,0.7130975723266602,0.5433217883110046,0.5433217883110046,1.0,1.0,-3.0494823455810547,1.205897569656372,1.843584656715393,0.5184226632118225,0.886651873588562,0.886651873588562,0.0,409.0061950683594,410.0,74343.5390625,0.0,3740.939208984375,1.0,278.2566833496094,283.0662536621094,300.3387756347656,305.2057800292969,293.1499938964844,293.1499938964844,278.54998779296875,38278.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840620219707489,1.0,0.0,0.0,3.693298816680908,3.693323612213135,9.101693194679684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.75390625,0.0,1599.1282958984375,1895.4371337890625,0.0,2847.510498046875,0.9169791340827942,1.0,0.0,3.0,1.0,0.0
18009480,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6986111998558044,0.3945258855819702,0.3666446208953857,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7229428291320801,0.4388748109340668,0.2991913259029388,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7027400732040405,0.4014316499233246,0.289953351020813,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6876041889190674,0.3767399489879608,0.3692453503608703,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.5833293795585632,0.227662056684494,1.0864543914794922,284.9043273925781,284.95001220703125,300.919189453125,297.3256530761719,298.6863708496094,297.2162780761719,284.9062194824219,1.0,0.7130975723266602,0.5433217883110046,0.5433217883110046,1.0,1.0,-3.0494823455810547,1.205897569656372,1.843584656715393,0.5184226632118225,0.886651873588562,0.886651873588562,0.0,409.0061950683594,410.0,74343.5390625,0.0,3740.939208984375,1.0,278.2566833496094,283.0662536621094,300.3387756347656,305.2057800292969,293.1499938964844,293.1499938964844,278.54998779296875,38278.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840620219707489,1.0,0.0,0.0,3.693298816680908,3.693323612213135,9.101693194679684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.75390625,0.0,1599.1282958984375,1895.4371337890625,0.0,2847.510498046875,0.9169791340827942,1.0,0.0,3.0,1.0,0.0
18009540,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.699272871017456,0.3956961929798126,0.3673852086067199,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7240858674049377,0.4411608874797821,0.3005187213420868,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7033212780952454,0.4024242162704468,0.2904437184333801,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.688431441783905,0.3780475854873657,0.3702521026134491,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5836685299873352,0.2280246913433075,1.08734929561615,285.0108947753906,284.95001220703125,300.9711608886719,297.3382568359375,298.7055969238281,297.2195129394531,285.0091247558594,1.0,0.7136470675468445,0.5413642525672913,0.5413642525672913,1.0,1.0,-3.0555195808410645,1.2055044174194336,1.8500150442123413,0.5163750052452087,0.9864694476127625,0.9864694476127625,0.0,408.7793273925781,410.0,73881.78125,0.0,3753.641357421875,1.0,278.54351806640625,283.1815490722656,300.32427978515625,305.08331298828125,293.1499938964844,293.1499938964844,278.25,33365.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347488045692444,1.0,0.0,0.0,3.80922794342041,3.809252977371216,9.682047448222877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0,0.0,1697.0682373046875,1895.4371337890625,0.0,2792.6953125,0.9390366673469543,1.0,0.0,3.0,1.0,0.0
18009600,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.699272871017456,0.3956961929798126,0.3673852086067199,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7240858674049377,0.4411608874797821,0.3005187213420868,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7033212780952454,0.4024242162704468,0.2904437184333801,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.688431441783905,0.3780475854873657,0.3702521026134491,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5836685299873352,0.2280246913433075,1.08734929561615,285.0108947753906,284.95001220703125,300.9711608886719,297.3382568359375,298.7055969238281,297.2195129394531,285.0091247558594,1.0,0.7136470675468445,0.5413642525672913,0.5413642525672913,1.0,1.0,-3.0555195808410645,1.2055044174194336,1.8500150442123413,0.5163750052452087,0.9864694476127625,0.9864694476127625,0.0,408.7793273925781,410.0,73881.78125,0.0,3753.641357421875,1.0,278.54351806640625,283.1815490722656,300.32427978515625,305.08331298828125,293.1499938964844,293.1499938964844,278.25,33365.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347488045692444,1.0,0.0,0.0,3.80922794342041,3.809252977371216,9.682047448222877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.0,0.0,1697.0682373046875,1895.4371337890625,0.0,2792.6953125,0.9390366673469543,1.0,0.0,3.0,1.0,0.0
18009660,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6994565725326538,0.3957224190235138,0.3677075803279876,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7249060869216919,0.4426506757736206,0.3016583323478699,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7035186886787415,0.4025448560714721,0.2907142639160156,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6889144778251648,0.3786552250385284,0.3710320293903351,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.5837085247039795,0.2279471904039383,1.0876864194869995,284.90264892578125,284.95001220703125,301.0224609375,297.3501281738281,298.7193603515625,297.2146911621094,284.9046325683594,1.0,0.7141698598861694,0.5394027233123779,0.5394027233123779,1.0,1.0,-3.059540033340454,1.2041691541671753,1.8553709983825684,0.514042317867279,0.8901936411857605,0.8901936411857605,0.0,409.0302734375,410.0,74576.453125,0.0,3764.2080078125,1.0,278.2565612792969,283.0567321777344,300.36334228515625,305.2466735839844,293.1499938964844,293.1499938964844,278.54998779296875,38301.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406330347061157,1.0,0.0,0.0,3.711955308914185,3.7119803428649902,9.19387844078301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.947265625,0.0,1620.70849609375,1895.4371337890625,0.0,2847.630615234375,0.9211288094520568,1.0,0.0,3.0,1.0,0.0
18009720,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6994565725326538,0.3957224190235138,0.3677075803279876,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7249060869216919,0.4426506757736206,0.3016583323478699,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7035186886787415,0.4025448560714721,0.2907142639160156,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6889144778251648,0.3786552250385284,0.3710320293903351,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.5837085247039795,0.2279471904039383,1.0876864194869995,284.90264892578125,284.95001220703125,301.0224609375,297.3501281738281,298.7193603515625,297.2146911621094,284.9046325683594,1.0,0.7141698598861694,0.5394027233123779,0.5394027233123779,1.0,1.0,-3.059540033340454,1.2041691541671753,1.8553709983825684,0.514042317867279,0.8901936411857605,0.8901936411857605,0.0,409.0302734375,410.0,74576.453125,0.0,3764.2080078125,1.0,278.2565612792969,283.0567321777344,300.36334228515625,305.2466735839844,293.1499938964844,293.1499938964844,278.54998779296875,38301.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406330347061157,1.0,0.0,0.0,3.711955308914185,3.7119803428649902,9.19387844078301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.947265625,0.0,1620.70849609375,1895.4371337890625,0.0,2847.630615234375,0.9211288094520568,1.0,0.0,3.0,1.0,0.0
18009780,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7001049518585205,0.3968782126903534,0.3684260547161102,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7260600924491882,0.4449858665466308,0.3030116856098175,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7041106224060059,0.4035609364509582,0.291215181350708,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6897467374801636,0.3799765408039093,0.3720446825027466,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.5840324759483337,0.2282951325178146,1.0884990692138672,285.01190185546875,284.95001220703125,301.0730895996094,297.3612365722656,298.7380065917969,297.2183532714844,285.0101318359375,1.0,0.7147104740142822,0.5374412536621094,0.5374412536621094,1.0,1.0,-3.0655159950256348,1.2036566734313965,1.861859440803528,0.5119031071662903,0.9917017221450806,0.9917017221450806,0.0,408.7950439453125,410.0,74084.9765625,0.0,3776.786376953125,1.0,278.54364013671875,283.1748046875,300.3473205566406,305.12066650390625,293.1499938964844,293.1499938964844,278.25,33410.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834770917892456,1.0,0.0,0.0,3.825341939926148,3.825367212295532,9.764136166268145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.859375,0.0,1716.8275146484375,1895.4371337890625,0.0,2792.9013671875,0.9427165389060974,1.0,0.0,3.0,1.0,0.0
