time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7001049518585205,0.3968782126903534,0.3684260547161102,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7260600924491882,0.4449858665466308,0.3030116856098175,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7041106224060059,0.4035609364509582,0.291215181350708,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6897467374801636,0.3799765408039093,0.3720446825027466,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.5840324759483337,0.2282951325178146,1.0884990692138672,285.01190185546875,284.95001220703125,301.0730895996094,297.3612365722656,298.7380065917969,297.2183532714844,285.0101318359375,1.0,0.7147104740142822,0.5374412536621094,0.5374412536621094,1.0,1.0,-3.0655159950256348,1.2036566734313965,1.861859440803528,0.5119031071662903,0.9917017221450806,0.9917017221450806,0.0,408.7950439453125,410.0,74084.9765625,0.0,3776.786376953125,1.0,278.54364013671875,283.1748046875,300.3473205566406,305.12066650390625,293.1499938964844,293.1499938964844,278.25,33410.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834770917892456,1.0,0.0,0.0,3.825341939926148,3.825367212295532,9.764136166268145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.859375,0.0,1716.8275146484375,1895.4371337890625,0.0,2792.9013671875,0.9427165389060974,1.0,0.0,3.0,1.0,0.0
18009900,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7004235982894897,0.3969780206680298,0.3688019812107086,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.726639449596405,0.4458266496658325,0.3037143051624298,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7044143676757812,0.4037154912948608,0.2914944291114807,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6901715397834778,0.380357950925827,0.3725894391536712,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5842174291610718,0.2283049672842025,1.0890871286392212,284.8730163574219,284.95001220703125,301.09814453125,297.36651611328125,298.7452087402344,297.2170104980469,284.8695983886719,1.0,0.7150317430496216,0.5364604592323303,0.5364604592323303,1.0,1.0,-3.068877935409546,1.2035304307937622,1.8653476238250728,0.5110049843788147,0.8974235653877258,0.8974235653877258,0.0,408.7457275390625,410.0,75056.84375,0.0,3784.298095703125,1.0,278.2937927246094,283.0177307128906,300.3938293457031,305.3558654785156,293.1499938964844,293.1499938964844,278.25,37079.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398428559303284,1.0,0.0,0.0,3.802435398101807,3.8024611473083496,9.64754804044787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.6015625,0.0,1717.876220703125,1895.4371337890625,0.0,2840.2470703125,0.9382531046867372,1.0,0.0,3.0,1.0,0.0
18009960,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7002859115600586,0.3968876600265503,0.3687387108802795,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7269006967544556,0.446522057056427,0.3041846454143524,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7043278813362122,0.4037045240402221,0.2915047109127044,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.69024258852005,0.3805969953536987,0.372840017080307,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.5840638875961304,0.2282023429870605,1.0887773036956787,284.9007568359375,284.95001220703125,301.1230163574219,297.37158203125,298.7511901855469,297.2138977050781,284.90301513671875,1.0,0.7152308225631714,0.535493016242981,0.535493016242981,1.0,1.0,-3.069553136825561,1.2022641897201538,1.867288947105408,0.5095313787460327,0.8933814764022827,0.8933814764022827,0.0,409.0362243652344,410.0,74784.40625,0.0,3787.386962890625,1.0,278.256591796875,283.04736328125,300.3849792480469,305.2832946777344,293.1499938964844,293.1499938964844,278.54998779296875,38339.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406631350517273,1.0,0.0,0.0,3.729266405105591,3.729291677474976,9.279831942876626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.529296875,0.0,1641.0435791015625,1895.4371337890625,0.0,2847.911376953125,0.9249791502952576,1.0,0.0,3.0,1.0,0.0
18010020,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7009289264678955,0.398040622472763,0.369446188211441,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7280752062797546,0.4489210546016693,0.3055739998817444,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7049374580383301,0.4047547876834869,0.2920239567756653,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6910867691040039,0.3819423615932464,0.3738687336444855,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.5843756198883057,0.2285380661487579,1.089519500732422,285.01287841796875,284.95001220703125,301.1722106933594,297.381103515625,298.7693176269531,297.218017578125,285.0111694335937,1.0,0.7157704830169678,0.5335581302642822,0.5335581302642822,1.0,1.0,-3.0755343437194824,1.2017093896865845,1.873824954032898,0.5073698163032532,0.9967341423034668,0.9967341423034668,0.0,408.7947082519531,410.0,74268.8046875,0.0,3800.004638671875,1.0,278.54376220703125,283.16815185546875,300.3672790527344,305.15362548828125,293.1499938964844,293.1499938964844,278.25,33452.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348264098167419,1.0,0.0,0.0,3.840435266494751,3.840460538864136,9.84133862402814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.30859375,0.0,1735.48486328125,1895.4371337890625,0.0,2793.4189453125,0.9461652040481568,1.0,0.0,3.0,1.0,0.0
18010080,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7009289264678955,0.398040622472763,0.369446188211441,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7280752062797546,0.4489210546016693,0.3055739998817444,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7049374580383301,0.4047547876834869,0.2920239567756653,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6910867691040039,0.3819423615932464,0.3738687336444855,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.5843756198883057,0.2285380661487579,1.089519500732422,285.01287841796875,284.95001220703125,301.1722106933594,297.381103515625,298.7693176269531,297.218017578125,285.0111694335937,1.0,0.7157704830169678,0.5335581302642822,0.5335581302642822,1.0,1.0,-3.0755343437194824,1.2017093896865845,1.873824954032898,0.5073698163032532,0.9967341423034668,0.9967341423034668,0.0,408.7947082519531,410.0,74268.8046875,0.0,3800.004638671875,1.0,278.54376220703125,283.16815185546875,300.3672790527344,305.15362548828125,293.1499938964844,293.1499938964844,278.25,33452.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348264098167419,1.0,0.0,0.0,3.840435266494751,3.840460538864136,9.84133862402814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.30859375,0.0,1735.48486328125,1895.4371337890625,0.0,2793.4189453125,0.9461652040481568,1.0,0.0,3.0,1.0,0.0
18010140,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7011104822158813,0.3980416059494018,0.3697556555271148,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7289416790008545,0.4505154490470886,0.3067876696586609,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7051778435707092,0.4049295783042907,0.2923376858234405,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6915990114212036,0.3825838565826416,0.3746867179870605,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.5843991637229919,0.2284320592880249,1.0897464752197266,284.8996887207031,284.95001220703125,301.2206115722656,297.3897705078125,298.7818603515625,297.21392822265625,284.9017944335937,1.0,0.7162952423095703,0.5316232442855835,0.5316232442855835,1.0,1.0,-3.07963228225708,1.2002822160720823,1.879350185394287,0.5049771666526794,0.8969470858573914,0.8969470858573914,0.0,409.0309753417969,410.0,74979.6796875,0.0,3810.768798828125,1.0,278.25634765625,283.038330078125,300.4032592773437,305.3149719238281,293.1499938964844,293.1499938964844,278.54998779296875,38323.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407468199729919,1.0,0.0,0.0,3.7459888458251953,3.74601411819458,9.36324227041041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.2119140625,0.0,1660.447998046875,1895.4371337890625,0.0,2848.69384765625,0.9286888241767884,1.0,0.0,3.0,1.0,0.0
18010200,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7011104822158813,0.3980416059494018,0.3697556555271148,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7289416790008545,0.4505154490470886,0.3067876696586609,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7051778435707092,0.4049295783042907,0.2923376858234405,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6915990114212036,0.3825838565826416,0.3746867179870605,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.5843991637229919,0.2284320592880249,1.0897464752197266,284.8996887207031,284.95001220703125,301.2206115722656,297.3897705078125,298.7818603515625,297.21392822265625,284.9017944335937,1.0,0.7162952423095703,0.5316232442855835,0.5316232442855835,1.0,1.0,-3.07963228225708,1.2002822160720823,1.879350185394287,0.5049771666526794,0.8969470858573914,0.8969470858573914,0.0,409.0309753417969,410.0,74979.6796875,0.0,3810.768798828125,1.0,278.25634765625,283.038330078125,300.4032592773437,305.3149719238281,293.1499938964844,293.1499938964844,278.54998779296875,38323.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407468199729919,1.0,0.0,0.0,3.7459888458251953,3.74601411819458,9.36324227041041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.2119140625,0.0,1660.447998046875,1895.4371337890625,0.0,2848.69384765625,0.9286888241767884,1.0,0.0,3.0,1.0,0.0
18010260,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7017550468444824,0.3991999328136444,0.3704608678817749,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.730145275592804,0.4529899656772613,0.3082213699817657,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7058114409446716,0.4060224294662475,0.2928817272186279,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.692461371421814,0.3839612305164337,0.3757397830486297,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.5847020149230957,0.228757843375206,1.090429663658142,285.0139465332031,284.95001220703125,301.2682189941406,297.3975830078125,298.79949951171875,297.218505859375,285.01226806640625,1.0,0.7168397307395935,0.5297320485115051,0.5297320485115051,1.0,1.0,-3.08567476272583,1.1997369527816772,1.8859379291534424,0.5028367042541504,1.0,1.0,0.0,408.7828063964844,410.0,74435.140625,0.0,3823.5546875,1.0,278.5438537597656,283.16162109375,300.3838806152344,305.1820068359375,293.1499938964844,293.1499938964844,278.25,33501.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349332809448242,1.0,0.0,0.0,3.854447603225708,3.854473352432251,9.913284202411887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.23828125,0.0,1753.0015869140625,1895.4371337890625,0.0,2794.415771484375,0.949370801448822,1.0,0.0,3.0,1.0,0.0
18010320,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7017550468444824,0.3991999328136444,0.3704608678817749,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.730145275592804,0.4529899656772613,0.3082213699817657,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7058114409446716,0.4060224294662475,0.2928817272186279,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.692461371421814,0.3839612305164337,0.3757397830486297,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.5847020149230957,0.228757843375206,1.090429663658142,285.0139465332031,284.95001220703125,301.2682189941406,297.3975830078125,298.79949951171875,297.218505859375,285.01226806640625,1.0,0.7168397307395935,0.5297320485115051,0.5297320485115051,1.0,1.0,-3.08567476272583,1.1997369527816772,1.8859379291534424,0.5028367042541504,1.0,1.0,0.0,408.7828063964844,410.0,74435.140625,0.0,3823.5546875,1.0,278.5438537597656,283.16162109375,300.3838806152344,305.1820068359375,293.1499938964844,293.1499938964844,278.25,33501.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349332809448242,1.0,0.0,0.0,3.854447603225708,3.854473352432251,9.913284202411887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.23828125,0.0,1753.0015869140625,1895.4371337890625,0.0,2794.415771484375,0.949370801448822,1.0,0.0,3.0,1.0,0.0
18010380,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7019471526145935,0.3992011249065399,0.370778352022171,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7310478091239929,0.454654335975647,0.3094853162765503,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7060843110084534,0.4062374830245971,0.2932279407978058,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6929987668991089,0.3846321702003479,0.3765904009342193,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.5847242474555969,0.2286422550678253,1.090625286102295,284.8976745605469,284.95001220703125,301.31500244140625,297.4045104980469,298.8114318847656,297.2147521972656,284.89990234375,1.0,0.7173752784729004,0.5278408527374268,0.5278408527374268,1.0,1.0,-3.089909791946411,1.1983580589294434,1.891551733016968,0.5004933476448059,0.8997714519500732,0.8997714519500732,0.0,409.0107421875,410.0,75158.9375,0.0,3834.642822265625,1.0,278.25604248046875,283.0286865234375,300.4183959960937,305.34283447265625,293.1499938964844,293.1499938964844,278.54998779296875,38337.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409020304679871,1.0,0.0,0.0,3.762099504470825,3.762125015258789,9.443953672416684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.58984375,0.0,1679.5208740234375,1895.4371337890625,0.0,2850.143798828125,0.9322207570075988,1.0,0.0,3.0,1.0,0.0
18010440,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7019471526145935,0.3992011249065399,0.370778352022171,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7310478091239929,0.454654335975647,0.3094853162765503,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7060843110084534,0.4062374830245971,0.2932279407978058,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6929987668991089,0.3846321702003479,0.3765904009342193,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.5847242474555969,0.2286422550678253,1.090625286102295,284.8976745605469,284.95001220703125,301.31500244140625,297.4045104980469,298.8114318847656,297.2147521972656,284.89990234375,1.0,0.7173752784729004,0.5278408527374268,0.5278408527374268,1.0,1.0,-3.089909791946411,1.1983580589294434,1.891551733016968,0.5004933476448059,0.8997714519500732,0.8997714519500732,0.0,409.0107421875,410.0,75158.9375,0.0,3834.642822265625,1.0,278.25604248046875,283.0286865234375,300.4183959960937,305.34283447265625,293.1499938964844,293.1499938964844,278.54998779296875,38337.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409020304679871,1.0,0.0,0.0,3.762099504470825,3.762125015258789,9.443953672416684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.58984375,0.0,1679.5208740234375,1895.4371337890625,0.0,2850.143798828125,0.9322207570075988,1.0,0.0,3.0,1.0,0.0
18010500,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.702046811580658,0.3996836245059967,0.370915949344635,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7315061092376709,0.4558470547199249,0.3101059794425964,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7062196135520935,0.4067152440547943,0.2933788001537323,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.693263590335846,0.3852607905864715,0.3769832849502563,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.5847068428993225,0.2287443578243255,1.0905094146728516,285.0260925292969,284.95001220703125,301.33807373046875,297.4076538085937,298.8193664550781,297.2162780761719,285.0286865234375,1.0,0.7175914645195007,0.5268952250480652,0.5268952250480652,1.0,1.0,-3.091649293899536,1.1975066661834717,1.894142508506775,0.4991232752799988,0.9892724752426147,0.9892724752426147,0.0,409.0532836914063,410.0,74367.8125,0.0,3838.94775390625,1.0,278.50469970703125,283.16961669921875,300.3814697265625,305.1298522949219,293.1499938964844,293.1499938964844,278.54998779296875,34269.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360139727592468,1.0,0.0,0.0,3.8053407669067374,3.805366039276123,9.662296633905498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.2490234375,0.0,1699.45654296875,1895.4371337890625,0.0,2804.497314453125,0.9405263066291808,1.0,0.0,3.0,1.0,0.0
18010560,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7025896310806274,0.4003657698631286,0.3714793622493744,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7322817444801331,0.4572105407714844,0.3109660446643829,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7067398428916931,0.4073761105537414,0.293797492980957,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6938778162002563,0.3860450685024261,0.3776696324348449,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.5850163102149963,0.2289590686559677,1.0912503004074097,285.0159912109375,284.95001220703125,301.36090087890625,297.4105224609375,298.82843017578125,297.2197570800781,285.0146484375,1.0,0.7179286479949951,0.5259533524513245,0.5259533524513245,1.0,1.0,-3.096020221710205,1.19776451587677,1.898255705833435,0.4983175694942474,1.0,1.0,0.0,408.7630920410156,410.0,74571.8359375,0.0,3847.653076171875,1.0,278.5438232421875,283.156494140625,300.3968200683594,305.2050476074219,293.1499938964844,293.1499938964844,278.25,33647.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351127505302429,1.0,0.0,0.0,3.865395784378052,3.8654215335845934,9.969679695132072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.951171875,0.0,1767.630126953125,1895.4371337890625,0.0,2796.089599609375,0.9519709944725036,1.0,0.0,3.0,1.0,0.0
18010620,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7027927041053772,0.400378942489624,0.3718060851097107,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7332237362861633,0.4589583575725555,0.3122842311859131,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.707046627998352,0.4076430797576904,0.2941786050796509,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6944420337677002,0.3867556452751159,0.3785562515258789,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5850383639335632,0.2288397252559662,1.0914218425750732,284.8984069824219,284.95001220703125,301.4059143066406,297.41558837890625,298.83966064453125,297.2163391113281,284.9002685546875,1.0,0.7184789776802063,0.5240695476531982,0.5240695476531982,1.0,1.0,-3.100415706634521,1.1963841915130615,1.90403151512146,0.4959680736064911,0.9034346342086792,0.9034346342086792,0.0,408.98480224609375,410.0,75317.6484375,0.0,3859.13623046875,1.0,278.2567138671875,283.02130126953125,300.42919921875,305.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,38285.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841058075428009,1.0,0.0,0.0,3.776535987854004,3.776561498641968,9.516571708445554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.7119140625,0.0,1696.248291015625,1895.4371337890625,0.0,2851.6025390625,0.9353488087654114,1.0,0.0,3.0,1.0,0.0
18010680,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7027927041053772,0.400378942489624,0.3718060851097107,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7332237362861633,0.4589583575725555,0.3122842311859131,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.707046627998352,0.4076430797576904,0.2941786050796509,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6944420337677002,0.3867556452751159,0.3785562515258789,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5850383639335632,0.2288397252559662,1.0914218425750732,284.8984069824219,284.95001220703125,301.4059143066406,297.41558837890625,298.83966064453125,297.2163391113281,284.9002685546875,1.0,0.7184789776802063,0.5240695476531982,0.5240695476531982,1.0,1.0,-3.100415706634521,1.1963841915130615,1.90403151512146,0.4959680736064911,0.9034346342086792,0.9034346342086792,0.0,408.98480224609375,410.0,75317.6484375,0.0,3859.13623046875,1.0,278.2567138671875,283.02130126953125,300.42919921875,305.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,38285.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841058075428009,1.0,0.0,0.0,3.776535987854004,3.776561498641968,9.516571708445554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.7119140625,0.0,1696.248291015625,1895.4371337890625,0.0,2851.6025390625,0.9353488087654114,1.0,0.0,3.0,1.0,0.0
18010740,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7028687596321106,0.4007080197334289,0.3719605207443237,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7340860962867737,0.4609442949295044,0.3135100305080414,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7072347402572632,0.4081330895423889,0.2944336235523224,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6948907971382141,0.3876276910305023,0.379285603761673,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.584894597530365,0.2287635058164596,1.0908575057983398,284.9216003417969,284.95001220703125,301.45001220703125,297.419677734375,298.8518371582031,297.2153625488281,284.92333984375,1.0,0.7188661694526672,0.522185742855072,0.522185742855072,1.0,1.0,-3.103208303451538,1.1943012475967407,1.9089070558547967,0.4931457936763763,0.8844287395477295,0.8844287395477295,0.0,409.1675720214844,410.0,75157.828125,0.0,3866.68408203125,1.0,278.1522827148437,283.0345458984375,300.41729736328125,305.3262939453125,293.1499938964844,293.1499938964844,278.45001220703125,38214.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408650159835815,1.0,0.0,0.0,3.677716493606568,3.677741050720215,9.02505348676641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.8515625,0.0,1580.91845703125,1895.4371337890625,0.0,2849.7978515625,0.9134843945503236,1.0,0.0,3.0,1.0,0.0
18010800,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7028687596321106,0.4007080197334289,0.3719605207443237,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7340860962867737,0.4609442949295044,0.3135100305080414,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7072347402572632,0.4081330895423889,0.2944336235523224,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6948907971382141,0.3876276910305023,0.379285603761673,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.584894597530365,0.2287635058164596,1.0908575057983398,284.9216003417969,284.95001220703125,301.45001220703125,297.419677734375,298.8518371582031,297.2153625488281,284.92333984375,1.0,0.7188661694526672,0.522185742855072,0.522185742855072,1.0,1.0,-3.103208303451538,1.1943012475967407,1.9089070558547967,0.4931457936763763,0.8844287395477295,0.8844287395477295,0.0,409.1675720214844,410.0,75157.828125,0.0,3866.68408203125,1.0,278.1522827148437,283.0345458984375,300.41729736328125,305.3262939453125,293.1499938964844,293.1499938964844,278.45001220703125,38214.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408650159835815,1.0,0.0,0.0,3.677716493606568,3.677741050720215,9.02505348676641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.8515625,0.0,1580.91845703125,1895.4371337890625,0.0,2849.7978515625,0.9134843945503236,1.0,0.0,3.0,1.0,0.0
18010860,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.703873336315155,0.4021255671977997,0.3729951083660126,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7356303930282593,0.4638193249702453,0.3152489960193634,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7082403898239136,0.4095527827739715,0.2952538132667541,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6960828304290771,0.389270544052124,0.3806349039077759,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5854389667510986,0.2291887700557708,1.0920623540878296,285.0211486816406,284.95001220703125,301.493408203125,297.4230041503906,298.86932373046875,297.22314453125,285.0191345214844,1.0,0.7195101976394653,0.5203236937522888,0.5203236937522888,1.0,1.0,-3.1114888191223145,1.1945383548736572,1.9169505834579468,0.4913790225982666,0.9891311526298524,0.9891311526298524,0.0,408.6202697753906,410.0,74743.265625,0.0,3883.2998046875,1.0,278.443359375,283.14306640625,300.40802001953125,305.2249755859375,293.1499938964844,293.1499938964844,278.1499938964844,33156.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350857496261597,1.0,0.0,0.0,3.803390026092529,3.803415060043335,9.652393373471568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.3564453125,0.0,1688.4427490234375,1895.4371337890625,0.0,2795.837890625,0.9375861883163452,1.0,0.0,3.0,1.0,0.0
18010920,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.703873336315155,0.4021255671977997,0.3729951083660126,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7356303930282593,0.4638193249702453,0.3152489960193634,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7082403898239136,0.4095527827739715,0.2952538132667541,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6960828304290771,0.389270544052124,0.3806349039077759,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.5854389667510986,0.2291887700557708,1.0920623540878296,285.0211486816406,284.95001220703125,301.493408203125,297.4230041503906,298.86932373046875,297.22314453125,285.0191345214844,1.0,0.7195101976394653,0.5203236937522888,0.5203236937522888,1.0,1.0,-3.1114888191223145,1.1945383548736572,1.9169505834579468,0.4913790225982666,0.9891311526298524,0.9891311526298524,0.0,408.6202697753906,410.0,74743.265625,0.0,3883.2998046875,1.0,278.443359375,283.14306640625,300.40802001953125,305.2249755859375,293.1499938964844,293.1499938964844,278.1499938964844,33156.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350857496261597,1.0,0.0,0.0,3.803390026092529,3.803415060043335,9.652393373471568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.3564453125,0.0,1688.4427490234375,1895.4371337890625,0.0,2795.837890625,0.9375861883163452,1.0,0.0,3.0,1.0,0.0
18010980,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7041123509407043,0.4021678268909454,0.3733647465705871,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7366536259651184,0.4657177925109863,0.3166762292385101,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7086238265037537,0.4099239706993103,0.2957190573215484,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6967130303382874,0.3900676369667053,0.3816159963607788,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.58549964427948,0.229093998670578,1.0923819541931152,284.9057312011719,284.95001220703125,301.536376953125,297.42584228515625,298.8798217773437,297.2203369140625,284.907470703125,1.0,0.7201291918754578,0.5184617042541504,0.5184617042541504,1.0,1.0,-3.116516828536988,1.1933432817459106,1.923173427581787,0.4890854954719543,0.892684280872345,0.892684280872345,0.0,408.8465270996094,410.0,75474.59375,0.0,3896.37939453125,1.0,278.15655517578125,283.01031494140625,300.4404602050781,305.3881225585937,293.1499938964844,293.1499938964844,278.45001220703125,38100.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412933945655823,1.0,0.0,0.0,3.715424776077272,3.715449810028076,9.211073006554216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.369140625,0.0,1623.1827392578125,1895.4371337890625,0.0,2853.802001953125,0.921712040901184,1.0,0.0,3.0,1.0,0.0
18011040,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7041123509407043,0.4021678268909454,0.3733647465705871,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7366536259651184,0.4657177925109863,0.3166762292385101,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7086238265037537,0.4099239706993103,0.2957190573215484,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6967130303382874,0.3900676369667053,0.3816159963607788,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.58549964427948,0.229093998670578,1.0923819541931152,284.9057312011719,284.95001220703125,301.536376953125,297.42584228515625,298.8798217773437,297.2203369140625,284.907470703125,1.0,0.7201291918754578,0.5184617042541504,0.5184617042541504,1.0,1.0,-3.116516828536988,1.1933432817459106,1.923173427581787,0.4890854954719543,0.892684280872345,0.892684280872345,0.0,408.8465270996094,410.0,75474.59375,0.0,3896.37939453125,1.0,278.15655517578125,283.01031494140625,300.4404602050781,305.3881225585937,293.1499938964844,293.1499938964844,278.45001220703125,38100.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412933945655823,1.0,0.0,0.0,3.715424776077272,3.715449810028076,9.211073006554216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.369140625,0.0,1623.1827392578125,1895.4371337890625,0.0,2853.802001953125,0.921712040901184,1.0,0.0,3.0,1.0,0.0
18011100,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7042205333709717,0.4026481211185455,0.3735146522521972,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7371630668640137,0.4670168757438659,0.3173721730709076,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7087996006011963,0.4104600846767425,0.2959192097187042,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6970117092132568,0.3907447457313537,0.3820635080337524,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5854883790016174,0.2291938513517379,1.0922907590866089,285.0269470214844,284.95001220703125,301.5577087402344,297.42706298828125,298.8870544433594,297.2222900390625,285.029052734375,1.0,0.7203819751739502,0.5175306797027588,0.5175306797027588,1.0,1.0,-3.1185550689697266,1.1925452947616575,1.9260097742080688,0.4877086281776428,0.9788516759872437,0.9788516759872437,0.0,408.89947509765625,410.0,74723.1484375,0.0,3901.498291015625,1.0,278.4037475585937,283.1439514160156,300.4024963378906,305.176513671875,293.1499938964844,293.1499938964844,278.45001220703125,34048.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366144895553589,1.0,0.0,0.0,3.763376474380493,3.76340126991272,9.450365610064182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.578125,0.0,1647.9459228515625,1895.4371337890625,0.0,2810.101318359375,0.9309288263320924,1.0,0.0,3.0,1.0,0.0
18011160,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7047446966171265,0.4033012390136719,0.3740639388561249,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7379751205444336,0.4684662818908691,0.318295806646347,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7093330025672913,0.4111571013927459,0.2963708043098449,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6976388692855835,0.3915582597255707,0.3827867805957794,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.585782527923584,0.2293921411037445,1.092991590499878,285.0118103027344,284.95001220703125,301.57891845703125,297.4281616210937,298.8953552246094,297.2259521484375,285.0101013183594,1.0,0.7207468152046204,0.5165919065475464,0.5165919065475464,1.0,1.0,-3.1230547428131104,1.1927542686462402,1.9303003549575808,0.4868228733539581,0.99272882938385,0.99272882938385,0.0,408.63671875,410.0,74955.515625,0.0,3910.766845703125,1.0,278.44354248046875,283.1261901855469,300.4159545898437,305.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,33405.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358618021011353,1.0,0.0,0.0,3.827737331390381,3.8277626037597656,9.776367733138611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.25,0.0,1719.69189453125,1895.4371337890625,0.0,2803.07763671875,0.9433374404907228,1.0,0.0,3.0,1.0,0.0
18011220,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7049084305763245,0.4032890200614929,0.3743547797203064,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7389783263206482,0.4703939259052276,0.3197270035743713,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7096663117408752,0.411516398191452,0.296809047460556,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6982209086418152,0.3923383951187134,0.3837322294712066,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5857648849487305,0.2292485833168029,1.093036413192749,284.9007263183594,284.95001220703125,301.6210327148437,297.429931640625,298.90496826171875,297.2228088378906,284.90264892578125,1.0,0.7213335037231445,0.5147143602371216,0.5147143602371216,1.0,1.0,-3.1275880336761475,1.1912490129470823,1.936338901519776,0.4842697978019714,0.894232988357544,0.894232988357544,0.0,408.9020080566406,410.0,75636.9296875,0.0,3922.948974609375,1.0,278.15643310546875,282.9978332519531,300.4440612792969,305.40362548828125,293.1499938964844,293.1499938964844,278.45001220703125,38300.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418614864349365,1.0,0.0,0.0,3.7326431274414062,3.732668399810791,9.296644520873089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.0419921875,0.0,1644.67578125,1895.4371337890625,0.0,2859.11181640625,0.9257019758224488,1.0,0.0,3.0,1.0,0.0
18011280,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7049084305763245,0.4032890200614929,0.3743547797203064,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7389783263206482,0.4703939259052276,0.3197270035743713,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7096663117408752,0.411516398191452,0.296809047460556,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6982209086418152,0.3923383951187134,0.3837322294712066,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5857648849487305,0.2292485833168029,1.093036413192749,284.9007263183594,284.95001220703125,301.6210327148437,297.429931640625,298.90496826171875,297.2228088378906,284.90264892578125,1.0,0.7213335037231445,0.5147143602371216,0.5147143602371216,1.0,1.0,-3.1275880336761475,1.1912490129470823,1.936338901519776,0.4842697978019714,0.894232988357544,0.894232988357544,0.0,408.9020080566406,410.0,75636.9296875,0.0,3922.948974609375,1.0,278.15643310546875,282.9978332519531,300.4440612792969,305.40362548828125,293.1499938964844,293.1499938964844,278.45001220703125,38300.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418614864349365,1.0,0.0,0.0,3.7326431274414062,3.732668399810791,9.296644520873089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.0419921875,0.0,1644.67578125,1895.4371337890625,0.0,2859.11181640625,0.9257019758224488,1.0,0.0,3.0,1.0,0.0
18011340,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7055556178092957,0.4044384956359863,0.3750564754009247,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7403499484062195,0.4732353389263153,0.3213987052440643,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7104029059410095,0.412804514169693,0.297489196062088,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6991747617721558,0.393869549036026,0.3849292993545532,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.586043119430542,0.2295377254486084,1.0935616493225098,285.01092529296875,284.95001220703125,301.6627197265625,297.43121337890625,298.9201354980469,297.2287902832031,285.00927734375,1.0,0.721941351890564,0.512836754322052,0.512836754322052,1.0,1.0,-3.1341824531555176,1.1905900239944458,1.9435923099517824,0.4818630814552307,0.99546879529953,0.99546879529953,0.0,408.6528015136719,410.0,75081.8671875,0.0,3937.336669921875,1.0,278.4437866210937,283.1178283691406,300.4185485839844,305.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,33516.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362982869148254,1.0,0.0,0.0,3.841156721115112,3.841182231903076,9.845036856859224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.138671875,0.0,1736.8671875,1895.4371337890625,0.0,2807.150634765625,0.9463703036308287,1.0,0.0,3.0,1.0,0.0
18011400,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7055556178092957,0.4044384956359863,0.3750564754009247,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7403499484062195,0.4732353389263153,0.3213987052440643,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7104029059410095,0.412804514169693,0.297489196062088,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6991747617721558,0.393869549036026,0.3849292993545532,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.586043119430542,0.2295377254486084,1.0935616493225098,285.01092529296875,284.95001220703125,301.6627197265625,297.43121337890625,298.9201354980469,297.2287902832031,285.00927734375,1.0,0.721941351890564,0.512836754322052,0.512836754322052,1.0,1.0,-3.1341824531555176,1.1905900239944458,1.9435923099517824,0.4818630814552307,0.99546879529953,0.99546879529953,0.0,408.6528015136719,410.0,75081.8671875,0.0,3937.336669921875,1.0,278.4437866210937,283.1178283691406,300.4185485839844,305.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,33516.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362982869148254,1.0,0.0,0.0,3.841156721115112,3.841182231903076,9.845036856859224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.138671875,0.0,1736.8671875,1895.4371337890625,0.0,2807.150634765625,0.9463703036308287,1.0,0.0,3.0,1.0,0.0
18011460,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.705876886844635,0.404520571231842,0.3754312098026275,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7410604357719421,0.4743461906909942,0.3222917318344116,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.710785448551178,0.4130943417549133,0.297871321439743,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.699672520160675,0.3943605124950409,0.3855890035629272,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.5862067341804504,0.2295143604278564,1.0940200090408323,284.8707580566406,284.95001220703125,301.6842041015625,297.4316711425781,298.925537109375,297.2281188964844,284.8686218261719,1.0,0.7223118543624878,0.5118694305419922,0.5118694305419922,1.0,1.0,-3.13797664642334,1.1903855800628662,1.9475910663604736,0.4807893335819244,0.8989271521568298,0.8989271521568298,0.0,408.6047668457031,410.0,76033.96875,0.0,3946.129638671875,1.0,278.1902160644531,282.96014404296875,300.45965576171875,305.4908142089844,293.1499938964844,293.1499938964844,278.1499938964844,37343.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415041565895081,1.0,0.0,0.0,3.813173532485962,3.813199520111084,9.702115448817494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.1025390625,0.0,1732.90283203125,1895.4371337890625,0.0,2855.771728515625,0.9409138560295104,1.0,0.0,3.0,1.0,0.0
18011520,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7057362198829651,0.4044300317764282,0.3753553628921509,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7414035201072693,0.475245326757431,0.3228865265846252,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7107735872268677,0.4132153391838074,0.297965258359909,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6997902989387512,0.3946882784366607,0.3859127461910248,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.5860342979431152,0.2293929755687713,1.0935953855514526,284.89990234375,284.95001220703125,301.7039489746094,297.4319763183594,298.9293212890625,297.225830078125,284.9018859863281,1.0,0.7225353121757507,0.5109765529632568,0.5109765529632568,1.0,1.0,-3.1389005184173584,1.189117670059204,1.9497828483581543,0.4792443811893463,0.8966153264045715,0.8966153264045715,0.0,408.8898620605469,410.0,75766.5078125,0.0,3949.86962890625,1.0,278.1563415527344,282.9893493652344,300.4459228515625,305.4142761230469,293.1499938964844,293.1499938964844,278.45001220703125,38331.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422613143920898,1.0,0.0,0.0,3.745427370071411,3.745452642440796,9.360435342387064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.5654296875,0.0,1659.85400390625,1895.4371337890625,0.0,2862.849853515625,0.9285690784454346,1.0,0.0,3.0,1.0,0.0
18011580,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7063877582550049,0.4055792689323425,0.3760545551776886,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7428215742111206,0.4781737625598907,0.3246127665042877,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7115340828895569,0.4145551323890686,0.2986790835857391,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7007705569267273,0.3962603509426117,0.3871454298496246,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5863180756568909,0.2296834886074066,1.0941163301467896,285.0120849609375,284.95001220703125,301.7447204589844,297.43218994140625,298.94415283203125,297.23211669921875,285.01043701171875,1.0,0.7231559753417969,0.5091163516044617,0.5091163516044617,1.0,1.0,-3.1456634998321533,1.188481330871582,1.9571821689605715,0.4767654836177826,0.9993441700935364,0.9993441700935364,0.0,408.6260986328125,410.0,75195.3359375,0.0,3964.6591796875,1.0,278.44384765625,283.11138916015625,300.4195251464844,305.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,33545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836699366569519,1.0,0.0,0.0,3.8523104190826416,3.8523359298706055,9.90229409580934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.6552734375,0.0,1750.7313232421875,1895.4371337890625,0.0,2810.893310546875,0.9489190578460692,1.0,0.0,3.0,1.0,0.0
18011640,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7063877582550049,0.4055792689323425,0.3760545551776886,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7428215742111206,0.4781737625598907,0.3246127665042877,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7115340828895569,0.4145551323890686,0.2986790835857391,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7007705569267273,0.3962603509426117,0.3871454298496246,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.5863180756568909,0.2296834886074066,1.0941163301467896,285.0120849609375,284.95001220703125,301.7447204589844,297.43218994140625,298.94415283203125,297.23211669921875,285.01043701171875,1.0,0.7231559753417969,0.5091163516044617,0.5091163516044617,1.0,1.0,-3.1456634998321533,1.188481330871582,1.9571821689605715,0.4767654836177826,0.9993441700935364,0.9993441700935364,0.0,408.6260986328125,410.0,75195.3359375,0.0,3964.6591796875,1.0,278.44384765625,283.11138916015625,300.4195251464844,305.2718200683594,293.1499938964844,293.1499938964844,278.1499938964844,33545.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836699366569519,1.0,0.0,0.0,3.8523104190826416,3.8523359298706055,9.90229409580934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.6552734375,0.0,1750.7313232421875,1895.4371337890625,0.0,2810.893310546875,0.9489190578460692,1.0,0.0,3.0,1.0,0.0
