time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7067108154296875,0.4056668877601623,0.3764254748821258,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7435364723205566,0.4792891144752502,0.3255048394203186,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7119240164756775,0.4148670434951782,0.2990710735321045,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7012717127799988,0.396758496761322,0.3878058493137359,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.5864882469177246,0.2296677976846695,1.0945841073989868,284.8729248046875,284.95001220703125,301.76495361328125,297.4320983886719,298.9491577148437,297.2315979003906,284.86962890625,1.0,0.7235233783721924,0.5081862211227417,0.5081862211227417,1.0,1.0,-3.149475336074829,1.1883132457733154,1.9611622095108032,0.4756993353366852,0.904832661151886,0.904832661151886,0.0,408.5643615722656,410.0,76181.1328125,0.0,3973.46728515625,1.0,278.1932373046875,282.9534606933594,300.4598999023437,305.5018920898437,293.1499938964844,293.1499938964844,278.1499938964844,37063.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417783379554749,1.0,0.0,0.0,3.830119371414185,3.830145359039306,9.78853904598509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.56640625,0.0,1751.2911376953125,1895.4371337890625,0.0,2858.3349609375,0.9445370435714722,1.0,0.0,3.0,1.0,0.0
18011760,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7065648436546326,0.4055519998073578,0.3763447105884552,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7439123392105103,0.4802500903606415,0.3261495232582092,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7119265198707581,0.415002703666687,0.2991858124732971,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7014060616493225,0.3971069455146789,0.3881606757640838,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5863125324249268,0.2295371294021606,1.0941532850265503,284.89874267578125,284.95001220703125,301.7850646972656,297.431884765625,298.95281982421875,297.2291564941406,284.9009094238281,1.0,0.723764955997467,0.5072660446166992,0.5072660446166992,1.0,1.0,-3.1505346298217773,1.18701434135437,1.9635201692581177,0.4740718007087707,0.8991370797157288,0.8991370797157288,0.0,408.85980224609375,410.0,75891.265625,0.0,3977.604248046875,1.0,278.1563720703125,282.9807434082031,300.44610595703125,305.42333984375,293.1499938964844,293.1499938964844,278.45001220703125,38351.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426913619041443,1.0,0.0,0.0,3.758033990859986,3.75805926322937,9.42355256938754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.486328125,0.0,1674.8309326171875,1895.4371337890625,0.0,2866.870849609375,0.9313667416572572,1.0,0.0,3.0,1.0,0.0
18011820,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7071993947029114,0.4066800475120544,0.3770208060741424,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7453619241714478,0.4832482039928436,0.3279182016849518,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7126935124397278,0.4163782894611358,0.2999215722084045,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7023966312408447,0.3987073004245758,0.3894166350364685,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.5865917801856995,0.2298252880573272,1.0946555137634275,285.01318359375,284.95001220703125,301.824951171875,297.4310607910156,298.9671630859375,297.2355041503906,285.0116882324219,1.0,0.7243973016738892,0.5054256916046143,0.5054256916046143,1.0,1.0,-3.157374382019043,1.1863654851913452,1.9710088968276973,0.4715257883071899,1.0,1.0,0.0,408.6002807617188,410.0,75301.0546875,0.0,3992.68310546875,1.0,278.4439392089844,283.10504150390625,300.4184875488281,305.2783203125,293.1499938964844,293.1499938964844,278.1499938964844,33611.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371566534042358,1.0,0.0,0.0,3.8628430366516113,3.8628687858581534,9.956517033060663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.4189453125,0.0,1764.199462890625,1895.4371337890625,0.0,2815.161376953125,0.9513272047042848,1.0,0.0,3.0,1.0,0.0
18011880,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7071993947029114,0.4066800475120544,0.3770208060741424,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7453619241714478,0.4832482039928436,0.3279182016849518,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7126935124397278,0.4163782894611358,0.2999215722084045,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7023966312408447,0.3987073004245758,0.3894166350364685,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.5865917801856995,0.2298252880573272,1.0946555137634275,285.01318359375,284.95001220703125,301.824951171875,297.4310607910156,298.9671630859375,297.2355041503906,285.0116882324219,1.0,0.7243973016738892,0.5054256916046143,0.5054256916046143,1.0,1.0,-3.157374382019043,1.1863654851913452,1.9710088968276973,0.4715257883071899,1.0,1.0,0.0,408.6002807617188,410.0,75301.0546875,0.0,3992.68310546875,1.0,278.4439392089844,283.10504150390625,300.4184875488281,305.2783203125,293.1499938964844,293.1499938964844,278.1499938964844,33611.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371566534042358,1.0,0.0,0.0,3.8628430366516113,3.8628687858581534,9.956517033060663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.4189453125,0.0,1764.199462890625,1895.4371337890625,0.0,2815.161376953125,0.9513272047042848,1.0,0.0,3.0,1.0,0.0
18011940,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7073560953140259,0.4066212177276611,0.377283900976181,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7464773654937744,0.4853785336017608,0.3294921517372131,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7130940556526184,0.4168530702590942,0.3004481792449951,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7030394077301025,0.3995738923549652,0.3904519975185394,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.5865818858146667,0.2296762466430664,1.0946807861328125,284.8990478515625,284.95001220703125,301.8643798828125,297.4296875,298.9751892089844,297.2324523925781,284.9008178710937,1.0,0.7250175476074219,0.5035852789878845,0.5035852789878845,1.0,1.0,-3.162310838699341,1.1848665475845337,1.9774442911148071,0.4687654972076416,0.9022007584571838,0.9022007584571838,0.0,408.8419799804688,410.0,76012.8515625,0.0,4005.896240234375,1.0,278.15679931640625,282.972900390625,300.4436340332031,305.4289245605469,293.1499938964844,293.1499938964844,278.1499938964844,38309.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431468605995178,1.0,0.0,0.0,3.770696640014648,3.770722389221192,9.487166039434668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.375,0.0,1689.4964599609375,1895.4371337890625,0.0,2871.1298828125,0.9340885281562804,1.0,0.0,3.0,1.0,0.0
18012000,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7073560953140259,0.4066212177276611,0.377283900976181,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7464773654937744,0.4853785336017608,0.3294921517372131,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7130940556526184,0.4168530702590942,0.3004481792449951,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7030394077301025,0.3995738923549652,0.3904519975185394,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.5865818858146667,0.2296762466430664,1.0946807861328125,284.8990478515625,284.95001220703125,301.8643798828125,297.4296875,298.9751892089844,297.2324523925781,284.9008178710937,1.0,0.7250175476074219,0.5035852789878845,0.5035852789878845,1.0,1.0,-3.162310838699341,1.1848665475845337,1.9774442911148071,0.4687654972076416,0.9022007584571838,0.9022007584571838,0.0,408.8419799804688,410.0,76012.8515625,0.0,4005.896240234375,1.0,278.15679931640625,282.972900390625,300.4436340332031,305.4289245605469,293.1499938964844,293.1499938964844,278.1499938964844,38309.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431468605995178,1.0,0.0,0.0,3.770696640014648,3.770722389221192,9.487166039434668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.375,0.0,1689.4964599609375,1895.4371337890625,0.0,2871.1298828125,0.9340885281562804,1.0,0.0,3.0,1.0,0.0
18012060,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7075195908546448,0.4070478081703186,0.3774966299533844,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7476168870925903,0.4878992438316345,0.3310468196868896,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7134936451911926,0.4176994264125824,0.3009279072284698,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7036790251731873,0.4007321298122406,0.3914220929145813,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.5865188837051392,0.2296597808599472,1.0942765474319458,284.9369201660156,284.95001220703125,301.9033203125,297.4277648925781,298.9855651855469,297.2334289550781,284.9380187988281,1.0,0.7255157828330994,0.5017867684364319,0.5017867684364319,1.0,1.0,-3.166489362716675,1.1831107139587402,1.983378529548645,0.465758204460144,0.9067440629005432,0.9067440629005432,0.0,408.93310546875,410.0,75774.5,0.0,4016.509033203125,1.0,278.1499938964844,283.006103515625,300.4237060546875,305.3615417480469,293.1499938964844,293.1499938964844,278.1499938964844,37055.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418465852737427,1.0,0.0,0.0,3.728219747543335,3.7282447814941406,9.2746239488406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.1103515625,0.0,1630.008544921875,1895.4371337890625,0.0,2858.97265625,0.9237021803855896,1.0,0.0,3.0,1.0,0.0
18012120,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7075195908546448,0.4070478081703186,0.3774966299533844,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.7476168870925903,0.4878992438316345,0.3310468196868896,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7134936451911926,0.4176994264125824,0.3009279072284698,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7036790251731873,0.4007321298122406,0.3914220929145813,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.5865188837051392,0.2296597808599472,1.0942765474319458,284.9369201660156,284.95001220703125,301.9033203125,297.4277648925781,298.9855651855469,297.2334289550781,284.9380187988281,1.0,0.7255157828330994,0.5017867684364319,0.5017867684364319,1.0,1.0,-3.166489362716675,1.1831107139587402,1.983378529548645,0.465758204460144,0.9067440629005432,0.9067440629005432,0.0,408.93310546875,410.0,75774.5,0.0,4016.509033203125,1.0,278.1499938964844,283.006103515625,300.4237060546875,305.3615417480469,293.1499938964844,293.1499938964844,278.1499938964844,37055.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418465852737427,1.0,0.0,0.0,3.728219747543335,3.7282447814941406,9.2746239488406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.1103515625,0.0,1630.008544921875,1895.4371337890625,0.0,2858.97265625,0.9237021803855896,1.0,0.0,3.0,1.0,0.0
18012180,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7080346941947937,0.4076938033103943,0.3780412673950195,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7490400075912476,0.4906412959098816,0.332816869020462,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7142003178596497,0.4187750518321991,0.3016415536403656,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7046138644218445,0.4020821154117584,0.3926497995853424,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5867363214492798,0.2297755926847458,1.09462308883667,284.95245361328125,284.95001220703125,301.9418029785156,297.4253234863281,298.9970703125,297.23651123046875,284.9527282714844,1.0,0.7261271476745605,0.4999881982803345,0.4999881982803345,1.0,1.0,-3.17293381690979,1.1822459697723389,1.9906877279281616,0.4631892740726471,0.9144740104675292,0.9144740104675292,0.0,408.7522583007813,410.0,75753.7421875,0.0,4031.1591796875,1.0,278.1499938964844,283.0164794921875,300.4222717285156,305.35321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36215.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411824703216553,1.0,0.0,0.0,3.7203001976013184,3.720324993133545,9.235262723450431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.8896484375,0.0,1614.437744140625,1895.4371337890625,0.0,2852.76513671875,0.9212462902069092,1.0,0.0,3.0,1.0,0.0
18012240,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7080346941947937,0.4076938033103943,0.3780412673950195,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7490400075912476,0.4906412959098816,0.332816869020462,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7142003178596497,0.4187750518321991,0.3016415536403656,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7046138644218445,0.4020821154117584,0.3926497995853424,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5867363214492798,0.2297755926847458,1.09462308883667,284.95245361328125,284.95001220703125,301.9418029785156,297.4253234863281,298.9970703125,297.23651123046875,284.9527282714844,1.0,0.7261271476745605,0.4999881982803345,0.4999881982803345,1.0,1.0,-3.17293381690979,1.1822459697723389,1.9906877279281616,0.4631892740726471,0.9144740104675292,0.9144740104675292,0.0,408.7522583007813,410.0,75753.7421875,0.0,4031.1591796875,1.0,278.1499938964844,283.0164794921875,300.4222717285156,305.35321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36215.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411824703216553,1.0,0.0,0.0,3.7203001976013184,3.720324993133545,9.235262723450431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.8896484375,0.0,1614.437744140625,1895.4371337890625,0.0,2852.76513671875,0.9212462902069092,1.0,0.0,3.0,1.0,0.0
18012300,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7082796692848206,0.4079858064651489,0.3783067762851715,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7497523427009583,0.4920097887516022,0.3337127566337585,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7145527005195618,0.4193076491355896,0.3020091950893402,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7050815224647522,0.4027549028396606,0.3932779431343078,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.5868527889251709,0.2298373878002166,1.094868302345276,284.9544372558594,284.95001220703125,301.9608764648437,297.42388916015625,299.0025634765625,297.2378234863281,284.9545593261719,1.0,0.7264581918716431,0.4990889132022857,0.4990889132022857,1.0,1.0,-3.176283597946167,1.1818490028381348,1.9944347143173216,0.4619264602661133,0.9171332716941832,0.9171332716941832,0.0,408.6902160644531,410.0,75780.171875,0.0,4038.963134765625,1.0,278.1499938964844,283.0162353515625,300.42236328125,305.3548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36026.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411493301391602,1.0,0.0,0.0,3.7220094203948975,3.722034215927124,9.243751151188916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.154296875,0.0,1614.9674072265625,1895.4371337890625,0.0,2852.455322265625,0.9214779138565063,1.0,0.0,3.0,1.0,0.0
18012360,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7084968090057373,0.4082486927509308,0.3785472512245178,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7504495978355408,0.4933665692806244,0.3346022367477417,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.714886486530304,0.4198251664638519,0.302368015050888,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7055317759513855,0.4034156501293182,0.3938971161842346,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.5869552493095398,0.2298924028873443,1.095095992088318,284.9549560546875,284.95001220703125,301.9798278808594,297.4223022460937,299.00787353515625,297.23895263671875,284.9549865722656,1.0,0.7267929911613464,0.4981976747512817,0.4981976747512817,1.0,1.0,-3.1795504093170166,1.1814216375350952,1.998128652572632,0.4606581330299377,0.919101893901825,0.919101893901825,0.0,408.6559448242188,410.0,75812.8203125,0.0,4046.726806640625,1.0,278.1499938964844,283.0146179199219,300.4219665527344,305.3567810058594,293.1499938964844,293.1499938964844,278.1499938964844,35917.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841211199760437,1.0,0.0,0.0,3.724964380264282,3.7249889373779297,9.258433806280664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.9853515625,0.0,1617.55029296875,1895.4371337890625,0.0,2853.033447265625,0.9220455288887024,1.0,0.0,3.0,1.0,0.0
18012420,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7088679075241089,0.4087089002132416,0.3789671659469604,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7518121600151062,0.4960552752017975,0.3363648355007171,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7155123353004456,0.4208262264728546,0.3030620813369751,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7063927054405212,0.4047090709209442,0.3951099514961242,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5871250033378601,0.2299834787845611,1.0954792499542236,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,299.0179748535156,297.2406616210937,284.95428466796875,1.0,0.7274596691131592,0.496415227651596,0.496415227651596,1.0,1.0,-3.1858365535736084,1.1804360151290894,2.0054006576538086,0.4580632448196411,0.9217256903648376,0.9217256903648376,0.0,408.6387023925781,410.0,75878.3515625,0.0,4061.96435546875,1.0,278.1499938964844,283.010009765625,300.4197998046875,305.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,35831.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414714336395264,1.0,0.0,0.0,3.7317867279052734,3.7318115234375,9.292378990721772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.677734375,0.0,1624.791015625,1895.4371337890625,0.0,2855.4658203125,0.9234952926635742,1.0,0.0,3.0,1.0,0.0
18012480,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7088679075241089,0.4087089002132416,0.3789671659469604,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7518121600151062,0.4960552752017975,0.3363648355007171,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7155123353004456,0.4208262264728546,0.3030620813369751,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7063927054405212,0.4047090709209442,0.3951099514961242,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5871250033378601,0.2299834787845611,1.0954792499542236,284.95428466796875,284.95001220703125,302.01739501953125,297.41876220703125,299.0179748535156,297.2406616210937,284.95428466796875,1.0,0.7274596691131592,0.496415227651596,0.496415227651596,1.0,1.0,-3.1858365535736084,1.1804360151290894,2.0054006576538086,0.4580632448196411,0.9217256903648376,0.9217256903648376,0.0,408.6387023925781,410.0,75878.3515625,0.0,4061.96435546875,1.0,278.1499938964844,283.010009765625,300.4197998046875,305.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,35831.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414714336395264,1.0,0.0,0.0,3.7317867279052734,3.7318115234375,9.292378990721772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.677734375,0.0,1624.791015625,1895.4371337890625,0.0,2855.4658203125,0.9234952926635742,1.0,0.0,3.0,1.0,0.0
18012540,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7091749906539917,0.4090958833694458,0.3793163001537323,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7531483173370361,0.498723030090332,0.3381118476390838,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7161001563072205,0.4217953681945801,0.3037315011024475,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.707216739654541,0.4059743285179138,0.3962942361831665,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5872593522071838,0.2300532013177871,1.0957660675048828,284.9532470703125,284.95001220703125,302.054443359375,297.4146728515625,299.02740478515625,297.2418518066406,284.9532165527344,1.0,0.7281118631362915,0.4946327805519104,0.4946327805519104,1.0,1.0,-3.19183087348938,1.1792881488800049,2.012542963027954,0.4553966522216797,0.923261284828186,0.923261284828186,0.0,408.65673828125,410.0,75933.8046875,0.0,4076.7236328125,1.0,278.1499938964844,283.0052490234375,300.41607666015625,305.3597717285156,293.1499938964844,293.1499938964844,278.1499938964844,35831.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417964577674866,1.0,0.0,0.0,3.738147258758545,3.738172054290772,9.324082270723012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.8583984375,0.0,1632.171142578125,1895.4371337890625,0.0,2858.50390625,0.924914002418518,1.0,0.0,3.0,1.0,0.0
18012600,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7091749906539917,0.4090958833694458,0.3793163001537323,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7531483173370361,0.498723030090332,0.3381118476390838,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7161001563072205,0.4217953681945801,0.3037315011024475,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.707216739654541,0.4059743285179138,0.3962942361831665,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5872593522071838,0.2300532013177871,1.0957660675048828,284.9532470703125,284.95001220703125,302.054443359375,297.4146728515625,299.02740478515625,297.2418518066406,284.9532165527344,1.0,0.7281118631362915,0.4946327805519104,0.4946327805519104,1.0,1.0,-3.19183087348938,1.1792881488800049,2.012542963027954,0.4553966522216797,0.923261284828186,0.923261284828186,0.0,408.65673828125,410.0,75933.8046875,0.0,4076.7236328125,1.0,278.1499938964844,283.0052490234375,300.41607666015625,305.3597717285156,293.1499938964844,293.1499938964844,278.1499938964844,35831.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417964577674866,1.0,0.0,0.0,3.738147258758545,3.738172054290772,9.324082270723012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.8583984375,0.0,1632.171142578125,1895.4371337890625,0.0,2858.50390625,0.924914002418518,1.0,0.0,3.0,1.0,0.0
18012660,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7093442678451538,0.4093078672885895,0.3795064687728882,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7539464235305786,0.5003200769424438,0.3391571640968323,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7164455652236938,0.422370433807373,0.3041279911994934,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7077041864395142,0.4067273736000061,0.3969982862472534,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5873332619667053,0.2300902903079986,1.095914363861084,284.9527282714844,284.95001220703125,302.0764465332031,297.41192626953125,299.0328674316406,297.2424621582031,284.9527282714844,1.0,0.7284972071647644,0.4935743808746338,0.4935743808746338,1.0,1.0,-3.1953563690185547,1.1785715818405151,2.016784906387329,0.4537960886955261,0.9240162372589112,0.9240162372589112,0.0,408.6706237792969,410.0,75963.0390625,0.0,4085.44189453125,1.0,278.1499938964844,283.00262451171875,300.4134826660156,305.3592529296875,293.1499938964844,293.1499938964844,278.1499938964844,35838.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419985175132751,1.0,0.0,0.0,3.7416138648986816,3.741638660430908,9.341383133687486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.9287109375,0.0,1636.2652587890625,1895.4371337890625,0.0,2860.392822265625,0.9256953597068788,1.0,0.0,3.0,1.0,0.0
18012720,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7094526290893555,0.409442663192749,0.3796270191669464,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7544777989387512,0.5013838410377502,0.3398532569408417,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7166738510131836,0.4227520823478699,0.3043908774852752,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7080271244049072,0.4072276353836059,0.3974657356739044,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5873808264732361,0.2301137149333953,1.0960065126419067,284.95245361328125,284.95001220703125,302.0910339355469,297.4100036621094,299.0364685058594,297.2428283691406,284.95245361328125,1.0,0.7287521362304688,0.4928687810897827,0.4928687810897827,1.0,1.0,-3.197685718536377,1.1780779361724854,2.019607782363892,0.4527218043804168,0.9244776368141174,0.9244776368141174,0.0,408.6802368164063,410.0,75981.0703125,0.0,4091.2119140625,1.0,278.1499938964844,283.0009155273437,300.41162109375,305.3586730957031,293.1499938964844,293.1499938964844,278.1499938964844,35845.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421357274055481,1.0,0.0,0.0,3.743803024291992,3.7438278198242174,9.35231810217374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.353515625,0.0,1638.8668212890625,1895.4371337890625,0.0,2861.675537109375,0.9261903762817384,1.0,0.0,3.0,1.0,0.0
18012780,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7097024917602539,0.4097458124160766,0.3798972070217132,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7558041214942932,0.5040387511253357,0.3415902554988861,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.717237651348114,0.4236980974674225,0.3050419688224792,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7088262438774109,0.4084700047969818,0.3986260592937469,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5874943137168884,0.2301674038171768,1.0962117910385132,284.9519958496094,284.95001220703125,302.12713623046875,297.40478515625,299.0450439453125,297.2435913085937,284.9519958496094,1.0,0.7293795943260193,0.4911047518253326,0.4911047518253326,1.0,1.0,-3.203419685363769,1.1767783164978027,2.026641368865967,0.4500117301940918,0.9255048036575316,0.9255048036575316,0.0,408.7025146484375,410.0,76019.1328125,0.0,4105.43359375,1.0,278.1499938964844,282.9969787597656,300.4064025878906,305.3561096191406,293.1499938964844,293.1499938964844,278.1499938964844,35861.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424648642539978,1.0,0.0,0.0,3.748704671859741,3.748729705810547,9.376823300044634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.04296875,0.0,1644.7142333984375,1895.4371337890625,0.0,2864.7529296875,0.9273011684417723,1.0,0.0,3.0,1.0,0.0
18012840,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7097024917602539,0.4097458124160766,0.3798972070217132,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7558041214942932,0.5040387511253357,0.3415902554988861,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.717237651348114,0.4236980974674225,0.3050419688224792,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7088262438774109,0.4084700047969818,0.3986260592937469,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5874943137168884,0.2301674038171768,1.0962117910385132,284.9519958496094,284.95001220703125,302.12713623046875,297.40478515625,299.0450439453125,297.2435913085937,284.9519958496094,1.0,0.7293795943260193,0.4911047518253326,0.4911047518253326,1.0,1.0,-3.203419685363769,1.1767783164978027,2.026641368865967,0.4500117301940918,0.9255048036575316,0.9255048036575316,0.0,408.7025146484375,410.0,76019.1328125,0.0,4105.43359375,1.0,278.1499938964844,282.9969787597656,300.4064025878906,305.3561096191406,293.1499938964844,293.1499938964844,278.1499938964844,35861.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424648642539978,1.0,0.0,0.0,3.748704671859741,3.748729705810547,9.376823300044634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.04296875,0.0,1644.7142333984375,1895.4371337890625,0.0,2864.7529296875,0.9273011684417723,1.0,0.0,3.0,1.0,0.0
18012900,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7098196744918823,0.4098848402500152,0.3800210058689117,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7564663887023926,0.5053642392158508,0.3424574434757232,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7175166606903076,0.4241679906845093,0.3053653240203857,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7092205286026001,0.4090881049633026,0.3992032408714294,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5875493288040161,0.2301927804946899,1.0963071584701538,284.95184326171875,284.95001220703125,302.1449890136719,297.4019775390625,299.0491943359375,297.243896484375,284.95184326171875,1.0,0.7296897768974304,0.4902227520942688,0.4902227520942688,1.0,1.0,-3.2062551975250244,1.1761013269424438,2.030153751373291,0.4486350417137146,0.9259882569313048,0.9259882569313048,0.0,408.7130432128906,410.0,76035.8828125,0.0,4112.478515625,1.0,278.1499938964844,282.9950866699219,300.4035949707031,305.3544921875,293.1499938964844,293.1499938964844,278.1499938964844,35868.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426311612129211,1.0,0.0,0.0,3.750977277755737,3.751002073287964,9.388195962856116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.9404296875,0.0,1647.4285888671875,1895.4371337890625,0.0,2866.30810546875,0.9278162717819214,1.0,0.0,3.0,1.0,0.0
18012960,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7099315524101257,0.410015195608139,0.3801368176937103,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7571280598640442,0.5066881775856018,0.3433236181735992,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7177938222885132,0.4246357083320617,0.3056871294975281,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7096112966537476,0.4097039103507995,0.3997782170772552,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5876034498214722,0.230217307806015,1.0963983535766602,284.95172119140625,284.95001220703125,302.1627197265625,297.3990173339844,299.0533142089844,297.24420166015625,284.95172119140625,1.0,0.7299976348876953,0.4893682897090912,0.4893682897090912,1.0,1.0,-3.209069967269897,1.1754602193832395,2.033609867095948,0.4473012685775757,0.9264732003211976,0.9264732003211976,0.0,408.7229614257813,410.0,76051.921875,0.0,4119.47802734375,1.0,278.1499938964844,282.9932861328125,300.400634765625,305.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,35874.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427978754043579,1.0,0.0,0.0,3.753164768218994,3.7531898021698,9.399149121236404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.6669921875,0.0,1650.0364990234375,1895.4371337890625,0.0,2867.866455078125,0.9283115863800048,1.0,0.0,3.0,1.0,0.0
18013020,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.710136890411377,0.4102453887462616,0.3803411722183227,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7584482431411743,0.5093291401863098,0.345051646232605,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7183412909507751,0.4255621433258056,0.3063247203826904,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.710381269454956,0.410926878452301,0.4009203016757965,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5877084732055664,0.2302634865045547,1.0965675115585327,284.9515686035156,284.95001220703125,302.1978454589844,297.3927001953125,299.061279296875,297.24462890625,284.9515686035156,1.0,0.7306053638458252,0.4876593649387359,0.4876593649387359,1.0,1.0,-3.214628219604492,1.1741284132003784,2.040499687194824,0.4445981085300445,0.9273876547813416,0.9273876547813416,0.0,408.7414245605469,410.0,76079.296875,0.0,4133.31689453125,1.0,278.1499938964844,282.9897766113281,300.3942565917969,305.34814453125,293.1499938964844,293.1499938964844,278.1499938964844,35884.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431265354156494,1.0,0.0,0.0,3.757230281829834,3.75725531578064,9.419523507858684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.185546875,0.0,1654.882568359375,1895.4371337890625,0.0,2870.940185546875,0.9292314052581788,1.0,0.0,3.0,1.0,0.0
18013080,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.710136890411377,0.4102453887462616,0.3803411722183227,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7584482431411743,0.5093291401863098,0.345051646232605,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7183412909507751,0.4255621433258056,0.3063247203826904,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.710381269454956,0.410926878452301,0.4009203016757965,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5877084732055664,0.2302634865045547,1.0965675115585327,284.9515686035156,284.95001220703125,302.1978454589844,297.3927001953125,299.061279296875,297.24462890625,284.9515686035156,1.0,0.7306053638458252,0.4876593649387359,0.4876593649387359,1.0,1.0,-3.214628219604492,1.1741284132003784,2.040499687194824,0.4445981085300445,0.9273876547813416,0.9273876547813416,0.0,408.7414245605469,410.0,76079.296875,0.0,4133.31689453125,1.0,278.1499938964844,282.9897766113281,300.3942565917969,305.34814453125,293.1499938964844,293.1499938964844,278.1499938964844,35884.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431265354156494,1.0,0.0,0.0,3.757230281829834,3.75725531578064,9.419523507858684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.185546875,0.0,1654.882568359375,1895.4371337890625,0.0,2870.940185546875,0.9292314052581788,1.0,0.0,3.0,1.0,0.0
18013140,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7103285193443298,0.4104510843753814,0.3805234730243683,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7597668766975403,0.5119638442993164,0.3467755615711212,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7188830375671387,0.4264806509017944,0.3069568872451782,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7111400365829468,0.4121424853801727,0.4020554423332214,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5878121256828308,0.2303076237440109,1.0967265367507937,284.951416015625,284.95001220703125,302.232421875,297.3857727050781,299.06890869140625,297.2449645996094,284.951416015625,1.0,0.7312065958976746,0.4859504401683807,0.4859504401683807,1.0,1.0,-3.220123529434204,1.172728180885315,2.0473952293396,0.4419175386428833,0.9282397031784058,0.9282397031784058,0.0,408.7595520019531,410.0,76102.296875,0.0,4147.037109375,1.0,278.1499938964844,282.986328125,300.387451171875,305.3429260253906,293.1499938964844,293.1499938964844,278.1499938964844,35894.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434720039367676,1.0,0.0,0.0,3.761035680770874,3.76106071472168,9.4386138016489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.82421875,0.0,1659.4293212890625,1895.4371337890625,0.0,2874.1708984375,0.9300922751426696,1.0,0.0,3.0,1.0,0.0
18013200,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7103285193443298,0.4104510843753814,0.3805234730243683,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7597668766975403,0.5119638442993164,0.3467755615711212,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7188830375671387,0.4264806509017944,0.3069568872451782,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7111400365829468,0.4121424853801727,0.4020554423332214,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5878121256828308,0.2303076237440109,1.0967265367507937,284.951416015625,284.95001220703125,302.232421875,297.3857727050781,299.06890869140625,297.2449645996094,284.951416015625,1.0,0.7312065958976746,0.4859504401683807,0.4859504401683807,1.0,1.0,-3.220123529434204,1.172728180885315,2.0473952293396,0.4419175386428833,0.9282397031784058,0.9282397031784058,0.0,408.7595520019531,410.0,76102.296875,0.0,4147.037109375,1.0,278.1499938964844,282.986328125,300.387451171875,305.3429260253906,293.1499938964844,293.1499938964844,278.1499938964844,35894.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434720039367676,1.0,0.0,0.0,3.761035680770874,3.76106071472168,9.4386138016489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.82421875,0.0,1659.4293212890625,1895.4371337890625,0.0,2874.1708984375,0.9300922751426696,1.0,0.0,3.0,1.0,0.0
18013260,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7104981541633606,0.410616010427475,0.3806688785552978,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7610812187194824,0.5145841240882874,0.3484901785850525,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7194163799285889,0.4273834228515625,0.3075782060623169,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7118851542472839,0.4133433103561401,0.4031767547130584,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.587914228439331,0.2303483188152313,1.096868872642517,284.9512939453125,284.95001220703125,302.2665405273437,297.3783264160156,299.0760803222656,297.2451171875,284.9512939453125,1.0,0.7317965626716614,0.4842592179775238,0.4842592179775238,1.0,1.0,-3.2255120277404785,1.171270728111267,2.054241180419922,0.4393693804740906,0.9289884567260742,0.9289884567260742,0.0,408.7771606445313,410.0,76118.1015625,0.0,4160.51904296875,1.0,278.1499938964844,282.9830017089844,300.3798828125,305.3365173339844,293.1499938964844,293.1499938964844,278.1499938964844,35903.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843802809715271,1.0,0.0,0.0,3.764407157897949,3.764432191848755,9.455542340219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.986328125,0.0,1663.4691162109375,1895.4371337890625,0.0,2877.264892578125,0.930855393409729,1.0,0.0,3.0,1.0,0.0
18013320,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7104981541633606,0.410616010427475,0.3806688785552978,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7610812187194824,0.5145841240882874,0.3484901785850525,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7194163799285889,0.4273834228515625,0.3075782060623169,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7118851542472839,0.4133433103561401,0.4031767547130584,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.587914228439331,0.2303483188152313,1.096868872642517,284.9512939453125,284.95001220703125,302.2665405273437,297.3783264160156,299.0760803222656,297.2451171875,284.9512939453125,1.0,0.7317965626716614,0.4842592179775238,0.4842592179775238,1.0,1.0,-3.2255120277404785,1.171270728111267,2.054241180419922,0.4393693804740906,0.9289884567260742,0.9289884567260742,0.0,408.7771606445313,410.0,76118.1015625,0.0,4160.51904296875,1.0,278.1499938964844,282.9830017089844,300.3798828125,305.3365173339844,293.1499938964844,293.1499938964844,278.1499938964844,35903.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843802809715271,1.0,0.0,0.0,3.764407157897949,3.764432191848755,9.455542340219836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.986328125,0.0,1663.4691162109375,1895.4371337890625,0.0,2877.264892578125,0.930855393409729,1.0,0.0,3.0,1.0,0.0
18013380,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7106566429138184,0.4107615649700165,0.3807969391345978,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7623926401138306,0.5171970129013062,0.3502000570297241,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7199437022209167,0.4282779693603515,0.3081940114498138,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7126195430755615,0.4145367443561554,0.4042913019657135,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5880147218704224,0.2303871810436248,1.0970032215118408,284.9511413574219,284.95001220703125,302.30010986328125,297.3702697753906,299.0830078125,297.2452087402344,284.951171875,1.0,0.7323809862136841,0.4825679659843445,0.4825679659843445,1.0,1.0,-3.230843544006348,1.16975200176239,2.061091423034668,0.4368242025375366,0.9296863675117492,0.9296863675117492,0.0,408.7953186035156,410.0,76130.390625,0.0,4173.89990234375,1.0,278.1499938964844,282.9797058105469,300.3719787597656,305.3295288085937,293.1499938964844,293.1499938964844,278.1499938964844,35912.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441578149795532,1.0,0.0,0.0,3.7675740718841553,3.76759934425354,9.471459065935052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.4375,0.0,1667.27392578125,1895.4371337890625,0.0,2880.585205078125,0.9315724968910216,1.0,0.0,3.0,1.0,0.0
18013440,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7106566429138184,0.4107615649700165,0.3807969391345978,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7623926401138306,0.5171970129013062,0.3502000570297241,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7199437022209167,0.4282779693603515,0.3081940114498138,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7126195430755615,0.4145367443561554,0.4042913019657135,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5880147218704224,0.2303871810436248,1.0970032215118408,284.9511413574219,284.95001220703125,302.30010986328125,297.3702697753906,299.0830078125,297.2452087402344,284.951171875,1.0,0.7323809862136841,0.4825679659843445,0.4825679659843445,1.0,1.0,-3.230843544006348,1.16975200176239,2.061091423034668,0.4368242025375366,0.9296863675117492,0.9296863675117492,0.0,408.7953186035156,410.0,76130.390625,0.0,4173.89990234375,1.0,278.1499938964844,282.9797058105469,300.3719787597656,305.3295288085937,293.1499938964844,293.1499938964844,278.1499938964844,35912.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441578149795532,1.0,0.0,0.0,3.7675740718841553,3.76759934425354,9.471459065935052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.4375,0.0,1667.27392578125,1895.4371337890625,0.0,2880.585205078125,0.9315724968910216,1.0,0.0,3.0,1.0,0.0
18013500,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7107288241386414,0.4108226895332336,0.3808505833148956,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7630457282066345,0.5184982419013977,0.3510517179965973,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7202035784721375,0.4287197291851043,0.3084982633590698,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7129813432693481,0.4151284992694855,0.4048440754413605,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5880635380744934,0.2304053753614425,1.0970653295516968,284.9510803222656,284.95001220703125,302.31671142578125,297.36602783203125,299.0863037109375,297.24517822265625,284.9510803222656,1.0,0.7326698303222656,0.481722354888916,0.481722354888916,1.0,1.0,-3.233476400375366,1.1689661741256714,2.0645103454589844,0.4355355501174927,0.9299917221069336,0.9299917221069336,0.0,408.8044128417969,410.0,76133.984375,0.0,4180.51953125,1.0,278.1499938964844,282.97808837890625,300.36773681640625,305.3255920410156,293.1499938964844,293.1499938964844,278.1499938964844,35917.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443323969841003,1.0,0.0,0.0,3.7690160274505615,3.769041061401367,9.478710012444936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.6337890625,0.0,1669.01416015625,1895.4371337890625,0.0,2882.218505859375,0.9318994283676147,1.0,0.0,3.0,1.0,0.0
