time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7107956409454346,0.4108757972717285,0.3808970153331756,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7636961340904236,0.5197951197624207,0.3519006371498108,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7204602956771851,0.4291573464870453,0.308799684047699,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7133387923240662,0.415716290473938,0.4053932726383209,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5881109833717346,0.2304226905107498,1.0971238613128662,284.9510498046875,284.95001220703125,302.33319091796875,297.3616638183594,299.0895690917969,297.2451477050781,284.9510498046875,1.0,0.732956051826477,0.4809072911739349,0.4809072911739349,1.0,1.0,-3.236083984375,1.1682254076004028,2.0678586959838867,0.4342809915542602,0.9303005337715148,0.9303005337715148,0.0,408.8136291503906,410.0,76137.0546875,0.0,4187.083984375,1.0,278.1499938964844,282.9765014648437,300.3633728027344,305.3214416503906,293.1499938964844,293.1499938964844,278.1499938964844,35921.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445068001747131,1.0,0.0,0.0,3.770395278930664,3.7704203128814697,9.485648888585274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.68359375,0.0,1670.6744384765625,1895.4371337890625,0.0,2883.849609375,0.9322119951248168,1.0,0.0,3.0,1.0,0.0
18013620,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7109081149101257,0.4109488427639007,0.3809602856636047,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7649854421615601,0.5223689079284668,0.353585809469223,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7209609150886536,0.4300137162208557,0.3093898892402649,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7140379548072815,0.4168744683265686,0.4064758121967315,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.588200569152832,0.2304536551237106,1.0972256660461426,284.950927734375,284.95001220703125,302.3657531738281,297.3524475097656,299.09576416015625,297.2449035644531,284.9509582519531,1.0,0.7335173487663269,0.479277104139328,0.479277104139328,1.0,1.0,-3.2411909103393555,1.1666868925094604,2.074503898620605,0.4317080676555633,0.930838406085968,0.930838406085968,0.0,408.8324890136719,410.0,76137.75,0.0,4199.96533203125,1.0,278.1499938964844,282.9734191894531,300.3540344238281,305.3121643066406,293.1499938964844,293.1499938964844,278.1499938964844,35928.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448426127433777,1.0,0.0,0.0,3.772839784622192,3.772865056991577,9.497953215031884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.6875,0.0,1673.622314453125,1895.4371337890625,0.0,2886.991455078125,0.9327660202980042,1.0,0.0,3.0,1.0,0.0
18013680,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7109081149101257,0.4109488427639007,0.3809602856636047,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7649854421615601,0.5223689079284668,0.353585809469223,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7209609150886536,0.4300137162208557,0.3093898892402649,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7140379548072815,0.4168744683265686,0.4064758121967315,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.588200569152832,0.2304536551237106,1.0972256660461426,284.950927734375,284.95001220703125,302.3657531738281,297.3524475097656,299.09576416015625,297.2449035644531,284.9509582519531,1.0,0.7335173487663269,0.479277104139328,0.479277104139328,1.0,1.0,-3.2411909103393555,1.1666868925094604,2.074503898620605,0.4317080676555633,0.930838406085968,0.930838406085968,0.0,408.8324890136719,410.0,76137.75,0.0,4199.96533203125,1.0,278.1499938964844,282.9734191894531,300.3540344238281,305.3121643066406,293.1499938964844,293.1499938964844,278.1499938964844,35928.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448426127433777,1.0,0.0,0.0,3.772839784622192,3.772865056991577,9.497953215031884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.6875,0.0,1673.622314453125,1895.4371337890625,0.0,2886.991455078125,0.9327660202980042,1.0,0.0,3.0,1.0,0.0
18013740,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7110111117362976,0.4110071659088135,0.381010502576828,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7662695646286011,0.524933934211731,0.355265349149704,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7214547395706177,0.4308614432811737,0.3099742829799652,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7147267460823059,0.4180250167846679,0.4075513482093811,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5882876515388489,0.2304829508066177,1.0973206758499146,284.9508361816406,284.95001220703125,302.3977966308594,297.3426818847656,299.101806640625,297.2445983886719,284.9508361816406,1.0,0.7340736389160156,0.477646917104721,0.477646917104721,1.0,1.0,-3.246244668960572,1.1650959253311155,2.081148862838745,0.4290862381458282,0.9313286542892456,0.9313286542892456,0.0,408.8521118164063,410.0,76135.625,0.0,4212.75341796875,1.0,278.1499938964844,282.9703369140625,300.34442138671875,305.302490234375,293.1499938964844,293.1499938964844,278.1499938964844,35935.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452103734016418,1.0,0.0,0.0,3.775133371353149,3.775158643722534,9.509504934612778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.1259765625,0.0,1676.3974609375,1895.4371337890625,0.0,2890.432373046875,0.9332861304283142,1.0,0.0,3.0,1.0,0.0
18013800,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7110111117362976,0.4110071659088135,0.381010502576828,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7662695646286011,0.524933934211731,0.355265349149704,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7214547395706177,0.4308614432811737,0.3099742829799652,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7147267460823059,0.4180250167846679,0.4075513482093811,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5882876515388489,0.2304829508066177,1.0973206758499146,284.9508361816406,284.95001220703125,302.3977966308594,297.3426818847656,299.101806640625,297.2445983886719,284.9508361816406,1.0,0.7340736389160156,0.477646917104721,0.477646917104721,1.0,1.0,-3.246244668960572,1.1650959253311155,2.081148862838745,0.4290862381458282,0.9313286542892456,0.9313286542892456,0.0,408.8521118164063,410.0,76135.625,0.0,4212.75341796875,1.0,278.1499938964844,282.9703369140625,300.34442138671875,305.302490234375,293.1499938964844,293.1499938964844,278.1499938964844,35935.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452103734016418,1.0,0.0,0.0,3.775133371353149,3.775158643722534,9.509504934612778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.1259765625,0.0,1676.3974609375,1895.4371337890625,0.0,2890.432373046875,0.9332861304283142,1.0,0.0,3.0,1.0,0.0
18013860,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.711067795753479,0.4110257923603058,0.38102588057518,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7671343088150024,0.5266631841659546,0.3563978970050812,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7217816710472107,0.4314243197441101,0.3103624880313873,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7151842713356018,0.4187949001789093,0.408271312713623,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5883433818817139,0.2305004149675369,1.0973751544952393,284.95074462890625,284.95001220703125,302.4192810058594,297.335693359375,299.1056823730469,297.2442932128906,284.9507751464844,1.0,0.7344442009925842,0.4765688180923462,0.4765688180923462,1.0,1.0,-3.249607563018799,1.1640324592590332,2.0855751037597656,0.4273206889629364,0.9316042065620422,0.9316042065620422,0.0,408.8656005859375,410.0,76130.5625,0.0,4221.2783203125,1.0,278.1499938964844,282.96832275390625,300.33740234375,305.2951354980469,293.1499938964844,293.1499938964844,278.1499938964844,35941.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454502820968628,1.0,0.0,0.0,3.77646803855896,3.7764933109283447,9.5162300794982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.9169921875,0.0,1678.02001953125,1895.4371337890625,0.0,2892.677001953125,0.9335893392562866,1.0,0.0,3.0,1.0,0.0
18013920,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7110897302627563,0.4110271632671356,0.3810265362262726,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7675379514694214,0.5274711847305298,0.3569271564483642,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7219323515892029,0.4316842257976532,0.3105417788028717,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7153959274291992,0.4191525280475616,0.4086058437824249,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5883684158325195,0.2305077761411667,1.0973970890045166,284.9507141113281,284.95001220703125,302.4292907714844,297.3323059082031,299.107421875,297.244140625,284.95074462890625,1.0,0.734615683555603,0.476061463356018,0.476061463356018,1.0,1.0,-3.2511627674102783,1.1635180711746216,2.087644577026367,0.4264772534370422,0.9317132830619812,0.9317132830619812,0.0,408.8720397949219,410.0,76126.8359375,0.0,4225.2255859375,1.0,278.1499938964844,282.9673767089844,300.3339538574219,305.2914733886719,293.1499938964844,293.1499938964844,278.1499938964844,35943.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455592393875122,1.0,0.0,0.0,3.777016878128052,3.777042150497437,9.518996080259968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.1376953125,0.0,1678.689453125,1895.4371337890625,0.0,2893.6962890625,0.9337142109870912,1.0,0.0,3.0,1.0,0.0
18013980,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7111592292785645,0.4110329747200012,0.3810299634933471,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7688000202178955,0.5299981236457825,0.3585823178291321,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7224027514457703,0.4324973523616791,0.3111027777194977,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7160550355911255,0.42027148604393,0.4096524715423584,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5884465575218201,0.2305308729410171,1.0974665880203247,284.9505920410156,284.95001220703125,302.4602966308594,297.3213806152344,299.1128845214844,297.2435913085937,284.9506225585937,1.0,0.7351523637771606,0.4744760394096374,0.4744760394096374,1.0,1.0,-3.2560248374938965,1.1618916988372805,2.094133138656616,0.423820286989212,0.9320532083511353,0.9320532083511353,0.0,408.8927001953125,410.0,76115.2734375,0.0,4237.59375,1.0,278.1499938964844,282.9644470214844,300.3231811523437,305.27996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35951.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459390997886658,1.0,0.0,0.0,3.778745651245117,3.778770923614502,9.527711313239706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.5927734375,0.0,1680.801025390625,1895.4371337890625,0.0,2897.2509765625,0.9341076016426086,1.0,0.0,3.0,1.0,0.0
18014040,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7111592292785645,0.4110329747200012,0.3810299634933471,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7688000202178955,0.5299981236457825,0.3585823178291321,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7224027514457703,0.4324973523616791,0.3111027777194977,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7160550355911255,0.42027148604393,0.4096524715423584,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5884465575218201,0.2305308729410171,1.0974665880203247,284.9505920410156,284.95001220703125,302.4602966308594,297.3213806152344,299.1128845214844,297.2435913085937,284.9506225585937,1.0,0.7351523637771606,0.4744760394096374,0.4744760394096374,1.0,1.0,-3.2560248374938965,1.1618916988372805,2.094133138656616,0.423820286989212,0.9320532083511353,0.9320532083511353,0.0,408.8927001953125,410.0,76115.2734375,0.0,4237.59375,1.0,278.1499938964844,282.9644470214844,300.3231811523437,305.27996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35951.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459390997886658,1.0,0.0,0.0,3.778745651245117,3.778770923614502,9.527711313239706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.5927734375,0.0,1680.801025390625,1895.4371337890625,0.0,2897.2509765625,0.9341076016426086,1.0,0.0,3.0,1.0,0.0
18014100,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7111865878105164,0.4110244512557983,0.3810215592384338,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7694257497787476,0.5312525033950806,0.359404057264328,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.722632646560669,0.4328957796096802,0.3113777935504913,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7163782715797424,0.4208235740661621,0.4101690053939819,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5884835720062256,0.2305409759283065,1.097495436668396,284.9505310058594,284.95001220703125,302.4755859375,297.315673828125,299.11541748046875,297.2432861328125,284.9505310058594,1.0,0.7354162335395813,0.4736832976341247,0.4736832976341247,1.0,1.0,-3.258413314819336,1.1610515117645264,2.0973618030548096,0.422459214925766,0.9321691989898682,0.9321691989898682,0.0,408.9031066894531,410.0,76106.625,0.0,4243.67919921875,1.0,278.1499938964844,282.9629821777344,300.3174743652344,305.27374267578125,293.1499938964844,293.1499938964844,278.1499938964844,35956.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846123456954956,1.0,0.0,0.0,3.779453039169312,3.779478311538696,9.53127880620741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.2265625,0.0,1681.6766357421875,1895.4371337890625,0.0,2898.9765625,0.934269368648529,1.0,0.0,3.0,1.0,0.0
18014160,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7112103700637817,0.4110104143619537,0.3810082674026489,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7700484395027161,0.5325018167495728,0.360222578048706,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7228598594665527,0.4332902133464813,0.3116500675678253,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7166979908943176,0.4213716983795166,0.4106819629669189,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5885194540023804,0.2305503487586975,1.0975213050842283,284.950439453125,284.95001220703125,302.49072265625,297.309814453125,299.1178283691406,297.2429504394531,284.9504699707031,1.0,0.7356777787208557,0.4728788137435913,0.4728788137435913,1.0,1.0,-3.2607786655426025,1.1601704359054563,2.1006083488464355,0.421055793762207,0.9322534799575806,0.9322534799575806,0.0,408.9136657714844,410.0,76096.25,0.0,4249.71533203125,1.0,278.1499938964844,282.9615478515625,300.3116455078125,305.26727294921875,293.1499938964844,293.1499938964844,278.1499938964844,35961.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463097214698792,1.0,0.0,0.0,3.780069351196289,3.780094623565674,9.534388141219096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.5283203125,0.0,1682.4478759765625,1895.4371337890625,0.0,2900.7197265625,0.9344109296798706,1.0,0.0,3.0,1.0,0.0
18014220,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7112430930137634,0.4109601676464081,0.3809612691402435,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7712798118591309,0.534975528717041,0.3618436157703399,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7233037948608398,0.4340641796588897,0.3121839165687561,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7173227667808533,0.4224486947059631,0.4116900861263275,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5885864496231079,0.2305657267570495,1.0975589752197266,284.9502868652344,284.95001220703125,302.5206298828125,297.2976989746094,299.122314453125,297.2422180175781,284.9503173828125,1.0,0.7361900210380554,0.471269816160202,0.471269816160202,1.0,1.0,-3.26540756225586,1.158344268798828,2.1070632934570312,0.4181768596172333,0.9323245882987976,0.9323245882987976,0.0,408.9344787597656,410.0,76069.0703125,0.0,4261.54443359375,1.0,278.1499938964844,282.9587707519531,300.2994079589844,305.2532653808594,293.1499938964844,293.1499938964844,278.1499938964844,35971.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466665744781494,1.0,0.0,0.0,3.780906915664673,3.7809321880340576,9.53861331254302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.8466796875,0.0,1683.5201416015625,1895.4371337890625,0.0,2904.059814453125,0.9346055388450624,1.0,0.0,3.0,1.0,0.0
18014280,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7112430930137634,0.4109601676464081,0.3809612691402435,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7712798118591309,0.534975528717041,0.3618436157703399,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7233037948608398,0.4340641796588897,0.3121839165687561,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7173227667808533,0.4224486947059631,0.4116900861263275,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5885864496231079,0.2305657267570495,1.0975589752197266,284.9502868652344,284.95001220703125,302.5206298828125,297.2976989746094,299.122314453125,297.2422180175781,284.9503173828125,1.0,0.7361900210380554,0.471269816160202,0.471269816160202,1.0,1.0,-3.26540756225586,1.158344268798828,2.1070632934570312,0.4181768596172333,0.9323245882987976,0.9323245882987976,0.0,408.9344787597656,410.0,76069.0703125,0.0,4261.54443359375,1.0,278.1499938964844,282.9587707519531,300.2994079589844,305.2532653808594,293.1499938964844,293.1499938964844,278.1499938964844,35971.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466665744781494,1.0,0.0,0.0,3.780906915664673,3.7809321880340576,9.53861331254302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.8466796875,0.0,1683.5201416015625,1895.4371337890625,0.0,2904.059814453125,0.9346055388450624,1.0,0.0,3.0,1.0,0.0
18014340,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7112677693367004,0.4108987152576446,0.3809034526348114,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7725021839141846,0.5374341607093811,0.3634547889232635,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7237417697906494,0.434831291437149,0.3127123713493347,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7179369330406189,0.4235139787197113,0.4126873612403869,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5886505246162415,0.2305790483951568,1.0975879430770874,284.9501647949219,284.95001220703125,302.54998779296875,297.28497314453125,299.1266174316406,297.24139404296875,284.9501647949219,1.0,0.7366957068443298,0.4696608185768127,0.4696608185768127,1.0,1.0,-3.2699737548828125,1.156464695930481,2.113509178161621,0.4152370989322662,0.9323400855064392,0.9323400855064392,0.0,408.95513916015625,410.0,76038.078125,0.0,4273.2431640625,1.0,278.1499938964844,282.9560241699219,300.28680419921875,305.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,35980.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470469117164612,1.0,0.0,0.0,3.7815134525299072,3.781538724899292,9.541673762214486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.4150390625,0.0,1684.315673828125,1895.4371337890625,0.0,2907.619384765625,0.934748113155365,1.0,0.0,3.0,1.0,0.0
18014400,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7112677693367004,0.4108987152576446,0.3809034526348114,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7725021839141846,0.5374341607093811,0.3634547889232635,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7237417697906494,0.434831291437149,0.3127123713493347,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7179369330406189,0.4235139787197113,0.4126873612403869,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5886505246162415,0.2305790483951568,1.0975879430770874,284.9501647949219,284.95001220703125,302.54998779296875,297.28497314453125,299.1266174316406,297.24139404296875,284.9501647949219,1.0,0.7366957068443298,0.4696608185768127,0.4696608185768127,1.0,1.0,-3.2699737548828125,1.156464695930481,2.113509178161621,0.4152370989322662,0.9323400855064392,0.9323400855064392,0.0,408.95513916015625,410.0,76038.078125,0.0,4273.2431640625,1.0,278.1499938964844,282.9560241699219,300.28680419921875,305.2386779785156,293.1499938964844,293.1499938964844,278.1499938964844,35980.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470469117164612,1.0,0.0,0.0,3.7815134525299072,3.781538724899292,9.541673762214486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.4150390625,0.0,1684.315673828125,1895.4371337890625,0.0,2907.619384765625,0.934748113155365,1.0,0.0,3.0,1.0,0.0
18014460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7095723748207092,0.4088160693645477,0.3795289099216461,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7720536589622498,0.5377606749534607,0.3640536367893219,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7226051688194275,0.4335073828697204,0.3121881186962127,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7168976068496704,0.4224108159542084,0.4122123122215271,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5863349437713623,0.228280484676361,1.090195894241333,284.9381103515625,284.95001220703125,302.57879638671875,297.27362060546875,299.1165466308594,297.2204284667969,284.9377136230469,1.0,0.736318826675415,0.468066394329071,0.468066394329071,1.0,1.0,-3.259281873703003,1.1486014127731323,2.110680341720581,0.4099297821521759,0.9206678867340088,0.9206678867340088,0.0,410.798095703125,410.0,75645.7109375,0.0,4256.4658203125,1.0,278.1499938964844,282.9474792480469,300.2730407714844,305.2076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36446.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470038771629333,1.0,0.0,0.0,3.7686610221862793,3.768686294555664,9.476924560658516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.4423828125,0.0,1672.68701171875,1895.4371337890625,0.0,2907.216552734375,0.9320580959320068,1.0,0.0,3.0,1.0,0.0
18014520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7095723748207092,0.4088160693645477,0.3795289099216461,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7720536589622498,0.5377606749534607,0.3640536367893219,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7226051688194275,0.4335073828697204,0.3121881186962127,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7168976068496704,0.4224108159542084,0.4122123122215271,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.5863349437713623,0.228280484676361,1.090195894241333,284.9381103515625,284.95001220703125,302.57879638671875,297.27362060546875,299.1165466308594,297.2204284667969,284.9377136230469,1.0,0.736318826675415,0.468066394329071,0.468066394329071,1.0,1.0,-3.259281873703003,1.1486014127731323,2.110680341720581,0.4099297821521759,0.9206678867340088,0.9206678867340088,0.0,410.798095703125,410.0,75645.7109375,0.0,4256.4658203125,1.0,278.1499938964844,282.9474792480469,300.2730407714844,305.2076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36446.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470038771629333,1.0,0.0,0.0,3.7686610221862793,3.768686294555664,9.476924560658516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.4423828125,0.0,1672.68701171875,1895.4371337890625,0.0,2907.216552734375,0.9320580959320068,1.0,0.0,3.0,1.0,0.0
18014580,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7084806561470032,0.4077897369861603,0.3784340322017669,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7721538543701172,0.5390076637268066,0.3647556602954864,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7219993472099304,0.4331895709037781,0.3118315041065216,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.716349184513092,0.4222258627414703,0.4118694365024566,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5844429135322571,0.2268292903900146,1.082911252975464,284.9383544921875,284.95001220703125,302.6069641113281,297.2654724121094,299.1136779785156,297.2108459472656,284.9385070800781,1.0,0.7355687022209167,0.4664719402790069,0.4664719402790069,1.0,1.0,-3.2495598793029785,1.1411489248275757,2.1084108352661133,0.4044000804424286,0.9124690294265748,0.9124690294265748,0.0,411.4224853515625,410.0,75188.140625,0.0,4235.4736328125,1.0,278.1499938964844,282.9521484375,300.2606506347656,305.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459796905517578,1.0,0.0,0.0,3.741731643676758,3.741756677627564,9.341972031506884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.658203125,0.0,1642.8502197265625,1895.4371337890625,0.0,2897.630859375,0.9262882471084596,1.0,0.0,3.0,1.0,0.0
18014640,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7084806561470032,0.4077897369861603,0.3784340322017669,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7721538543701172,0.5390076637268066,0.3647556602954864,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7219993472099304,0.4331895709037781,0.3118315041065216,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.716349184513092,0.4222258627414703,0.4118694365024566,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.5844429135322571,0.2268292903900146,1.082911252975464,284.9383544921875,284.95001220703125,302.6069641113281,297.2654724121094,299.1136779785156,297.2108459472656,284.9385070800781,1.0,0.7355687022209167,0.4664719402790069,0.4664719402790069,1.0,1.0,-3.2495598793029785,1.1411489248275757,2.1084108352661133,0.4044000804424286,0.9124690294265748,0.9124690294265748,0.0,411.4224853515625,410.0,75188.140625,0.0,4235.4736328125,1.0,278.1499938964844,282.9521484375,300.2606506347656,305.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36679.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459796905517578,1.0,0.0,0.0,3.741731643676758,3.741756677627564,9.341972031506884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.658203125,0.0,1642.8502197265625,1895.4371337890625,0.0,2897.630859375,0.9262882471084596,1.0,0.0,3.0,1.0,0.0
18014700,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7082756757736206,0.407486617565155,0.3781210482120514,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7725191712379456,0.5398355722427368,0.3652669489383697,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.722004771232605,0.4332523643970489,0.3118386566638946,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7163858413696289,0.4223460853099823,0.4119341969490051,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5839180946350098,0.2263363599777221,1.0804401636123655,284.94097900390625,284.95001220703125,302.6208190917969,297.26251220703125,299.1139221191406,297.20867919921875,284.941162109375,1.0,0.7352685332298279,0.4656747281551361,0.4656747281551361,1.0,1.0,-3.2471749782562256,1.1383850574493408,2.1087899208068848,0.402066707611084,0.911043345928192,0.911043345928192,0.0,411.313720703125,410.0,75026.5078125,0.0,4228.890625,1.0,278.1499938964844,282.9554748535156,300.25714111328125,305.1457214355469,293.1499938964844,293.1499938964844,278.1499938964844,36608.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845391571521759,1.0,0.0,0.0,3.731136083602905,3.731160879135132,9.289138915846706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.603515625,0.0,1629.9786376953125,1895.4371337890625,0.0,2892.12744140625,0.9238819479942322,1.0,0.0,3.0,1.0,0.0
18014760,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.708145797252655,0.4072363078594208,0.3778674304485321,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7729556560516357,0.5407223105430603,0.3658244609832763,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7220816612243652,0.4333780407905578,0.3118986785411834,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7164963483810425,0.4225301146507263,0.4120700657367706,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.5835142731666565,0.2259259223937988,1.0783852338790894,284.943603515625,284.95001220703125,302.6345520019531,297.26031494140625,299.1153259277344,297.2072448730469,284.9437866210937,1.0,0.7350236177444458,0.4650684595108032,0.4650684595108032,1.0,1.0,-3.245590209960937,1.136344075202942,2.109246253967285,0.4002802968025207,0.9104564785957336,0.9104564785957336,0.0,411.1388549804688,410.0,74901.625,0.0,4223.95458984375,1.0,278.1499938964844,282.9583740234375,300.2549133300781,305.13336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36509.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844851016998291,1.0,0.0,0.0,3.7227375507354736,3.7227623462677,9.24736809793103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.203125,0.0,1619.4952392578125,1895.4371337890625,0.0,2887.070068359375,0.9219415187835692,1.0,0.0,3.0,1.0,0.0
18014820,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7079779505729675,0.4068005681037903,0.3774459958076477,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7739245891571045,0.542597770690918,0.3670214712619781,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7223299741744995,0.4337213039398193,0.3121046423912048,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.716817319393158,0.4229949116706848,0.4124616980552673,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5829155445098877,0.225264236330986,1.0751101970672607,284.9472961425781,284.95001220703125,302.6615295410156,297.2579650878906,299.1188659667969,297.20556640625,284.9474182128906,1.0,0.7346771955490112,0.463855892419815,0.463855892419815,1.0,1.0,-3.243917942047119,1.132894515991211,2.111023426055908,0.3970062136650085,0.9102723598480223,0.9102723598480223,0.0,410.7546081542969,410.0,74724.625,0.0,4217.65234375,1.0,278.1499938964844,282.9619445800781,300.25341796875,305.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,36314.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439506888389587,1.0,0.0,0.0,3.711360454559326,3.7113850116729736,9.190931677949266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.7353515625,0.0,1604.9029541015625,1895.4371337890625,0.0,2878.647705078125,0.919257879257202,1.0,0.0,3.0,1.0,0.0
18014880,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7079779505729675,0.4068005681037903,0.3774459958076477,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7739245891571045,0.542597770690918,0.3670214712619781,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7223299741744995,0.4337213039398193,0.3121046423912048,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.716817319393158,0.4229949116706848,0.4124616980552673,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5829155445098877,0.225264236330986,1.0751101970672607,284.9472961425781,284.95001220703125,302.6615295410156,297.2579650878906,299.1188659667969,297.20556640625,284.9474182128906,1.0,0.7346771955490112,0.463855892419815,0.463855892419815,1.0,1.0,-3.243917942047119,1.132894515991211,2.111023426055908,0.3970062136650085,0.9102723598480223,0.9102723598480223,0.0,410.7546081542969,410.0,74724.625,0.0,4217.65234375,1.0,278.1499938964844,282.9619445800781,300.25341796875,305.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,36314.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439506888389587,1.0,0.0,0.0,3.711360454559326,3.7113850116729736,9.190931677949266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.7353515625,0.0,1604.9029541015625,1895.4371337890625,0.0,2878.647705078125,0.919257879257202,1.0,0.0,3.0,1.0,0.0
18014940,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7078114748001099,0.4063566625118255,0.377044141292572,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7749358415603638,0.5445691347122192,0.3682946860790252,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7225985527038574,0.4340942502021789,0.3123531639575958,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7171603441238403,0.4234896004199981,0.412912905216217,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5824713706970215,0.2247460782527923,1.0726150274276731,284.9488525390625,284.95001220703125,302.6878662109375,297.2582092285156,299.12274169921875,297.20465087890625,284.94891357421875,1.0,0.7344964146614075,0.4626433253288269,0.4626433253288269,1.0,1.0,-3.2434616088867188,1.1299079656600952,2.113553524017334,0.3939203321933746,0.910344660282135,0.910344660282135,0.0,410.4532470703125,410.0,74615.2265625,0.0,4214.85986328125,1.0,278.1499938964844,282.9629211425781,300.2547607421875,305.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36189.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433038592338562,1.0,0.0,0.0,3.705277442932129,3.705302238464356,9.160829108623147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.25,0.0,1596.9814453125,1895.4371337890625,0.0,2872.598388671875,0.9178006052970886,1.0,0.0,3.0,1.0,0.0
18015000,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7078114748001099,0.4063566625118255,0.377044141292572,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7749358415603638,0.5445691347122192,0.3682946860790252,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7225985527038574,0.4340942502021789,0.3123531639575958,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7171603441238403,0.4234896004199981,0.412912905216217,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5824713706970215,0.2247460782527923,1.0726150274276731,284.9488525390625,284.95001220703125,302.6878662109375,297.2582092285156,299.12274169921875,297.20465087890625,284.94891357421875,1.0,0.7344964146614075,0.4626433253288269,0.4626433253288269,1.0,1.0,-3.2434616088867188,1.1299079656600952,2.113553524017334,0.3939203321933746,0.910344660282135,0.910344660282135,0.0,410.4532470703125,410.0,74615.2265625,0.0,4214.85986328125,1.0,278.1499938964844,282.9629211425781,300.2547607421875,305.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36189.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433038592338562,1.0,0.0,0.0,3.705277442932129,3.705302238464356,9.160829108623147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.25,0.0,1596.9814453125,1895.4371337890625,0.0,2872.598388671875,0.9178006052970886,1.0,0.0,3.0,1.0,0.0
18015060,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7076588869094849,0.406005322933197,0.3767281770706177,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7756980061531067,0.5460858941078186,0.3692818582057953,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7227882742881775,0.4343796372413635,0.3125461041927337,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7174035310745239,0.4238614439964294,0.4132569432258606,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5821697115898132,0.2243977636098861,1.0709718465805054,284.94927978515625,284.95001220703125,302.70751953125,297.260009765625,299.12530517578125,297.2041320800781,284.94927978515625,1.0,0.7344238758087158,0.461636483669281,0.461636483669281,1.0,1.0,-3.243446588516236,1.127568244934082,2.115878105163574,0.3914240896701813,0.910239577293396,0.910239577293396,0.0,410.2901916503906,410.0,74550.8984375,0.0,4213.935546875,1.0,278.1499938964844,282.9628295898437,300.25701904296875,305.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36135.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428787589073181,1.0,0.0,0.0,3.70218563079834,3.702209949493408,9.145546187028232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.3837890625,0.0,1593.03662109375,1895.4371337890625,0.0,2868.622802734375,0.9170650243759156,1.0,0.0,3.0,1.0,0.0
18015120,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7076075673103333,0.405893325805664,0.3766274154186249,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7759367227554321,0.5465652942657471,0.3695946037769317,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7228464484214783,0.4344706535339355,0.3126077353954315,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7174777984619141,0.4239782691001892,0.4133653342723846,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5820775032043457,0.2242923378944397,1.0704782009124756,284.9493408203125,284.95001220703125,302.713623046875,297.2608337402344,299.1260986328125,297.2039794921875,284.9493713378906,1.0,0.734407901763916,0.4613185226917267,0.4613185226917267,1.0,1.0,-3.2434732913970947,1.1268376111984253,2.11663556098938,0.3906354010105133,0.9101932048797609,0.9101932048797609,0.0,410.2467651367188,410.0,74532.65625,0.0,4213.76708984375,1.0,278.1499938964844,282.9627685546875,300.2579345703125,305.1072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36122.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427447080612183,1.0,0.0,0.0,3.7013463973999023,3.70137095451355,9.1414011649249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.654296875,0.0,1591.9791259765625,1895.4371337890625,0.0,2867.36962890625,0.9168667197227478,1.0,0.0,3.0,1.0,0.0
18015180,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7073760628700256,0.4054232835769653,0.3762045502662658,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7769153118133545,0.5485590696334839,0.3708987534046173,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7230802774429321,0.4348610639572143,0.3128725290298462,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7177712321281433,0.4244607388973236,0.4138145744800567,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.581709086894989,0.2238792926073074,1.0685644149780271,284.9494934082031,284.95001220703125,302.7388000488281,297.2656555175781,299.1291809082031,297.2033996582031,284.94952392578125,1.0,0.734381914138794,0.4599937200546264,0.4599937200546264,1.0,1.0,-3.243761777877808,1.123854398727417,2.11990737915039,0.3873411118984222,0.9099643230438232,0.9099643230438232,0.0,410.1141357421875,410.0,74469.3125,0.0,4213.77685546875,1.0,278.1499938964844,282.9622497558594,300.2631225585937,305.10772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36087.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422362208366394,1.0,0.0,0.0,3.698609828948975,3.698634147644043,9.127888347393308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.7939453125,0.0,1588.5869140625,1895.4371337890625,0.0,2862.614990234375,0.9162258505821228,1.0,0.0,3.0,1.0,0.0
18015240,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7073760628700256,0.4054232835769653,0.3762045502662658,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7769153118133545,0.5485590696334839,0.3708987534046173,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7230802774429321,0.4348610639572143,0.3128725290298462,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7177712321281433,0.4244607388973236,0.4138145744800567,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.581709086894989,0.2238792926073074,1.0685644149780271,284.9494934082031,284.95001220703125,302.7388000488281,297.2656555175781,299.1291809082031,297.2033996582031,284.94952392578125,1.0,0.734381914138794,0.4599937200546264,0.4599937200546264,1.0,1.0,-3.243761777877808,1.123854398727417,2.11990737915039,0.3873411118984222,0.9099643230438232,0.9099643230438232,0.0,410.1141357421875,410.0,74469.3125,0.0,4213.77685546875,1.0,278.1499938964844,282.9622497558594,300.2631225585937,305.10772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36087.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422362208366394,1.0,0.0,0.0,3.698609828948975,3.698634147644043,9.127888347393308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.7939453125,0.0,1588.5869140625,1895.4371337890625,0.0,2862.614990234375,0.9162258505821228,1.0,0.0,3.0,1.0,0.0
18015300,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7072550058364868,0.4051880538463592,0.3759929835796356,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7773980498313904,0.5495527982711792,0.3715495765209198,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7231956124305725,0.4350624978542328,0.3130092918872833,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7179123759269714,0.4247002303600311,0.4140380918979645,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5815298557281494,0.2236814498901367,1.067653775215149,284.9495544433594,284.95001220703125,302.7511291503906,297.2688293457031,299.13067626953125,297.203125,284.9495544433594,1.0,0.7343820333480835,0.4593313336372375,0.4593313336372375,1.0,1.0,-3.2439630031585693,1.1223804950714111,2.121582508087158,0.3856840431690216,0.9098452925682068,0.9098452925682068,0.0,410.0634460449219,410.0,74441.828125,0.0,4214.01171875,1.0,278.1499938964844,282.9619445800781,300.26629638671875,305.1088256835937,293.1499938964844,293.1499938964844,278.1499938964844,36074.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841972827911377,1.0,0.0,0.0,3.697477340698242,3.697501659393311,9.122299502450916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.23046875,0.0,1587.200439453125,1895.4371337890625,0.0,2860.15283203125,0.9159623980522156,1.0,0.0,3.0,1.0,0.0
18015360,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7071312665939331,0.4049531817436218,0.3757818043231964,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7778762578964233,0.5505431890487671,0.3721986711025238,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7233111262321472,0.4352696239948272,0.3131499588489532,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7180500626564026,0.424938291311264,0.4142605662345886,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5813539028167725,0.2234891206026077,1.0667718648910522,284.9495849609375,284.95001220703125,302.7633361816406,297.2724609375,299.13214111328125,297.202880859375,284.9495849609375,1.0,0.7343900203704834,0.4586760699748993,0.4586760699748993,1.0,1.0,-3.2441999912261963,1.120932936668396,2.12326717376709,0.3840399086475372,0.9097389578819276,0.9097389578819276,0.0,410.0219421386719,410.0,74417.5078125,0.0,4214.38623046875,1.0,278.1499938964844,282.961669921875,300.2699584960937,305.1106262207031,293.1499938964844,293.1499938964844,278.1499938964844,36064.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417111039161682,1.0,0.0,0.0,3.696499824523926,3.696524143218994,9.117476338360576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.333984375,0.0,1586.0087890625,1895.4371337890625,0.0,2857.7060546875,0.91573566198349,1.0,0.0,3.0,1.0,0.0
