time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7068794369697571,0.4044856429100036,0.3753614127635956,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7788221836090088,0.5525144338607788,0.3734913170337677,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.723546028137207,0.4357021450996399,0.3134438097476959,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7183184623718262,0.4254107475280761,0.4147025942802429,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5810114145278931,0.2231182754039764,1.065077304840088,284.9496459960937,284.95001220703125,302.7872619628906,297.281005859375,299.1348571777344,297.2024230957031,284.9496459960937,1.0,0.7344244718551636,0.4573655724525451,0.4573655724525451,1.0,1.0,-3.24476170539856,1.1180602312088013,2.1267013549804688,0.380784124135971,0.9095517992973328,0.9095517992973328,0.0,409.9590759277344,410.0,74375.890625,0.0,4215.46630859375,1.0,278.1499938964844,282.9610595703125,300.27850341796875,305.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36049.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411816358566284,1.0,0.0,0.0,3.6949057579040527,3.694930076599121,9.109614325097936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.1015625,0.0,1584.07568359375,1895.4371337890625,0.0,2852.757080078125,0.9153669476509094,1.0,0.0,3.0,1.0,0.0
18015480,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7068794369697571,0.4044856429100036,0.3753614127635956,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7788221836090088,0.5525144338607788,0.3734913170337677,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.723546028137207,0.4357021450996399,0.3134438097476959,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7183184623718262,0.4254107475280761,0.4147025942802429,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5810114145278931,0.2231182754039764,1.065077304840088,284.9496459960937,284.95001220703125,302.7872619628906,297.281005859375,299.1348571777344,297.2024230957031,284.9496459960937,1.0,0.7344244718551636,0.4573655724525451,0.4573655724525451,1.0,1.0,-3.24476170539856,1.1180602312088013,2.1267013549804688,0.380784124135971,0.9095517992973328,0.9095517992973328,0.0,409.9590759277344,410.0,74375.890625,0.0,4215.46630859375,1.0,278.1499938964844,282.9610595703125,300.27850341796875,305.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36049.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411816358566284,1.0,0.0,0.0,3.6949057579040527,3.694930076599121,9.109614325097936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.1015625,0.0,1584.07568359375,1895.4371337890625,0.0,2852.757080078125,0.9153669476509094,1.0,0.0,3.0,1.0,0.0
18015540,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7066264748573303,0.4040218889713287,0.3749444186687469,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7797576189041138,0.5544717907905579,0.3747752010822296,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7237911224365234,0.4361621141433716,0.3137562572956085,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.718580961227417,0.4258781969547272,0.4151402115821838,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.580681562423706,0.2227629125118255,1.0634573698043823,284.94970703125,284.95001220703125,302.81060791015625,297.2911071777344,299.1373291015625,297.2019958496094,284.94970703125,1.0,0.7344773411750793,0.456055074930191,0.456055074930191,1.0,1.0,-3.2454192638397217,1.1152024269104004,2.1302170753479004,0.3776169121265411,0.9094035625457764,0.9094035625457764,0.0,409.91412353515625,410.0,74341.8515625,0.0,4216.8876953125,1.0,278.1499938964844,282.96044921875,300.28857421875,305.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36037.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406406044960022,1.0,0.0,0.0,3.693684101104736,3.6937084197998047,9.103591764869634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.6025390625,0.0,1582.5992431640625,1895.4371337890625,0.0,2847.700927734375,0.9150848984718324,1.0,0.0,3.0,1.0,0.0
18015600,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7066264748573303,0.4040218889713287,0.3749444186687469,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7797576189041138,0.5544717907905579,0.3747752010822296,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7237911224365234,0.4361621141433716,0.3137562572956085,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.718580961227417,0.4258781969547272,0.4151402115821838,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.580681562423706,0.2227629125118255,1.0634573698043823,284.94970703125,284.95001220703125,302.81060791015625,297.2911071777344,299.1373291015625,297.2019958496094,284.94970703125,1.0,0.7344773411750793,0.456055074930191,0.456055074930191,1.0,1.0,-3.2454192638397217,1.1152024269104004,2.1302170753479004,0.3776169121265411,0.9094035625457764,0.9094035625457764,0.0,409.91412353515625,410.0,74341.8515625,0.0,4216.8876953125,1.0,278.1499938964844,282.96044921875,300.28857421875,305.1234741210937,293.1499938964844,293.1499938964844,278.1499938964844,36037.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406406044960022,1.0,0.0,0.0,3.693684101104736,3.6937084197998047,9.103591764869634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.6025390625,0.0,1582.5992431640625,1895.4371337890625,0.0,2847.700927734375,0.9150848984718324,1.0,0.0,3.0,1.0,0.0
18015660,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7063751816749573,0.4035623967647552,0.374531090259552,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7806849479675293,0.5564150214195251,0.3760498464107513,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7240501046180725,0.4366521835327148,0.3140890598297119,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7188399434089661,0.4263406991958618,0.4155731797218323,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5803642272949219,0.2224209308624267,1.0618999004364014,284.94976806640625,284.95001220703125,302.8333435058594,297.30255126953125,299.1395263671875,297.2016296386719,284.94976806640625,1.0,0.7345440983772278,0.4547380208969116,0.4547380208969116,1.0,1.0,-3.246159791946411,1.1123369932174685,2.1338226795196533,0.3745433092117309,0.9092907309532166,0.9092907309532166,0.0,409.8804626464844,410.0,74313.7109375,0.0,4218.57861328125,1.0,278.1499938964844,282.9598388671875,300.2999267578125,305.1327514648437,293.1499938964844,293.1499938964844,278.1499938964844,36028.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400868773460388,1.0,0.0,0.0,3.692748785018921,3.692773342132568,9.0989829004684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.4931640625,0.0,1581.469970703125,1895.4371337890625,0.0,2842.527099609375,0.9148690700531006,1.0,0.0,3.0,1.0,0.0
18015720,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7063751816749573,0.4035623967647552,0.374531090259552,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7806849479675293,0.5564150214195251,0.3760498464107513,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7240501046180725,0.4366521835327148,0.3140890598297119,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7188399434089661,0.4263406991958618,0.4155731797218323,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5803642272949219,0.2224209308624267,1.0618999004364014,284.94976806640625,284.95001220703125,302.8333435058594,297.30255126953125,299.1395263671875,297.2016296386719,284.94976806640625,1.0,0.7345440983772278,0.4547380208969116,0.4547380208969116,1.0,1.0,-3.246159791946411,1.1123369932174685,2.1338226795196533,0.3745433092117309,0.9092907309532166,0.9092907309532166,0.0,409.8804626464844,410.0,74313.7109375,0.0,4218.57861328125,1.0,278.1499938964844,282.9598388671875,300.2999267578125,305.1327514648437,293.1499938964844,293.1499938964844,278.1499938964844,36028.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400868773460388,1.0,0.0,0.0,3.692748785018921,3.692773342132568,9.0989829004684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.4931640625,0.0,1581.469970703125,1895.4371337890625,0.0,2842.527099609375,0.9148690700531006,1.0,0.0,3.0,1.0,0.0
18015780,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7061263918876648,0.4031075537204742,0.3741217851638794,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7816045880317688,0.558343768119812,0.377314954996109,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7243252396583557,0.4371758699417114,0.3144446611404419,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7190959453582764,0.4267981648445129,0.4160013496875763,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5800586938858032,0.2220911383628845,1.0603985786437988,284.9498291015625,284.95001220703125,302.85546875,297.3150939941406,299.1414794921875,297.2013244628906,284.9498291015625,1.0,0.7346225380897522,0.4534209668636322,0.4534209668636322,1.0,1.0,-3.2469778060913086,1.109479904174805,2.137497901916504,0.3715389966964721,0.909221351146698,0.909221351146698,0.0,409.85400390625,410.0,74290.9296875,0.0,4220.505859375,1.0,278.1499938964844,282.9592590332031,300.3124389648437,305.1435852050781,293.1499938964844,293.1499938964844,278.1499938964844,36021.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395256400108337,1.0,0.0,0.0,3.692068338394165,3.6920926570892334,9.095628570321425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.6298828125,0.0,1580.6416015625,1895.4371337890625,0.0,2837.28369140625,0.9147114753723145,1.0,0.0,3.0,1.0,0.0
18015840,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7061263918876648,0.4031075537204742,0.3741217851638794,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7816045880317688,0.558343768119812,0.377314954996109,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7243252396583557,0.4371758699417114,0.3144446611404419,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7190959453582764,0.4267981648445129,0.4160013496875763,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5800586938858032,0.2220911383628845,1.0603985786437988,284.9498291015625,284.95001220703125,302.85546875,297.3150939941406,299.1414794921875,297.2013244628906,284.9498291015625,1.0,0.7346225380897522,0.4534209668636322,0.4534209668636322,1.0,1.0,-3.2469778060913086,1.109479904174805,2.137497901916504,0.3715389966964721,0.909221351146698,0.909221351146698,0.0,409.85400390625,410.0,74290.9296875,0.0,4220.505859375,1.0,278.1499938964844,282.9592590332031,300.3124389648437,305.1435852050781,293.1499938964844,293.1499938964844,278.1499938964844,36021.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395256400108337,1.0,0.0,0.0,3.692068338394165,3.6920926570892334,9.095628570321425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.6298828125,0.0,1580.6416015625,1895.4371337890625,0.0,2837.28369140625,0.9147114753723145,1.0,0.0,3.0,1.0,0.0
18015900,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7060027122497559,0.402881771326065,0.3739185333251953,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7820616364479065,0.5593035221099854,0.3779444098472595,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7244682312011719,0.4374495446681976,0.3146305084228515,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7192227840423584,0.4270252883434295,0.4162138998508453,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5799093246459961,0.2219299226999282,1.0596648454666138,284.9498596191406,284.95001220703125,302.8663024902344,297.3217163085937,299.1423645019531,297.201171875,284.9498596191406,1.0,0.7346650958061218,0.4527624249458313,0.4527624249458313,1.0,1.0,-3.2474114894866943,1.1080551147460938,2.1393563747406006,0.3700379729270935,0.9092005491256714,0.9092005491256714,0.0,409.8423156738281,410.0,74281.0859375,0.0,4221.5400390625,1.0,278.1499938964844,282.9589538574219,300.3190002441406,305.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36018.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839238703250885,1.0,0.0,0.0,3.691803216934204,3.691827535629273,9.094322876990192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.052734375,0.0,1580.315673828125,1895.4371337890625,0.0,2834.603271484375,0.9146498441696168,1.0,0.0,3.0,1.0,0.0
18015960,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7058793902397156,0.4026571810245514,0.3737163841724396,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7825167775154114,0.5602603554725647,0.3785719573497772,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7246147990226746,0.4377311766147613,0.3148217797279358,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7193487286567688,0.4272514879703522,0.4164256155490875,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5797618627548218,0.221771091222763,1.0589420795440674,284.949951171875,284.95001220703125,302.8769836425781,297.3285522460937,299.1434020996094,297.2010192871094,284.949951171875,1.0,0.7347097992897034,0.4521543085575104,0.4521543085575104,1.0,1.0,-3.247861862182617,1.1067485809326172,2.14111328125,0.3686379492282867,0.9092390537261964,0.9092390537261964,0.0,409.8314514160156,410.0,74274.4296875,0.0,4222.6201171875,1.0,278.1499938964844,282.9587097167969,300.3257751464844,305.1557006835937,293.1499938964844,293.1499938964844,278.1499938964844,36013.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389539122581482,1.0,0.0,0.0,3.691659450531006,3.691684007644653,9.093615176425374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.0634765625,0.0,1580.115234375,1895.4371337890625,0.0,2831.94287109375,0.9146146774291992,1.0,0.0,3.0,1.0,0.0
18016020,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7056359648704529,0.4022131860256195,0.3733165562152862,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7834210395812988,0.5621621012687683,0.3798190951347351,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7249252200126648,0.4383298754692077,0.3152284622192383,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7195987701416016,0.4277002811431885,0.416845440864563,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.579476535320282,0.2214629799127578,1.0575398206710815,284.9500427246094,284.95001220703125,302.8978881835937,297.3426513671875,299.145263671875,297.2008056640625,284.9500732421875,1.0,0.7348074913024902,0.4509380459785461,0.4509380459785461,1.0,1.0,-3.248831033706665,1.1041655540466309,2.144665479660034,0.3658629655838012,0.9093594551086426,0.9093594551086426,0.0,409.8118591308594,410.0,74265.921875,0.0,4224.96435546875,1.0,278.1499938964844,282.9581604003906,300.3399658203125,305.16925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36004.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384033441543579,1.0,0.0,0.0,3.691663980484009,3.691688537597656,9.093637345358728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.12109375,0.0,1580.05224609375,1895.4371337890625,0.0,2826.801513671875,0.9146095514297484,1.0,0.0,3.0,1.0,0.0
18016080,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7056359648704529,0.4022131860256195,0.3733165562152862,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7834210395812988,0.5621621012687683,0.3798190951347351,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7249252200126648,0.4383298754692077,0.3152284622192383,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7195987701416016,0.4277002811431885,0.416845440864563,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.579476535320282,0.2214629799127578,1.0575398206710815,284.9500427246094,284.95001220703125,302.8978881835937,297.3426513671875,299.145263671875,297.2008056640625,284.9500732421875,1.0,0.7348074913024902,0.4509380459785461,0.4509380459785461,1.0,1.0,-3.248831033706665,1.1041655540466309,2.144665479660034,0.3658629655838012,0.9093594551086426,0.9093594551086426,0.0,409.8118591308594,410.0,74265.921875,0.0,4224.96435546875,1.0,278.1499938964844,282.9581604003906,300.3399658203125,305.16925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36004.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384033441543579,1.0,0.0,0.0,3.691663980484009,3.691688537597656,9.093637345358728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.12109375,0.0,1580.05224609375,1895.4371337890625,0.0,2826.801513671875,0.9146095514297484,1.0,0.0,3.0,1.0,0.0
18016140,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7053958773612976,0.4017740488052368,0.3729208707809448,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7843199372291565,0.5640531182289124,0.3810590207576751,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7252523899078369,0.4389625489711761,0.3156582713127136,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7198475003242493,0.4281459748744964,0.4172621965408325,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5791997313499451,0.2211632579565048,1.0561749935150146,284.9501342773437,284.95001220703125,302.9181823730469,297.35723876953125,299.1469421386719,297.2005920410156,284.9501342773437,1.0,0.7349125146865845,0.4497218132019043,0.4497218132019043,1.0,1.0,-3.2498619556427,1.1015924215316772,2.1482696533203125,0.3631027340888977,0.9094893932342528,0.9094893932342528,0.0,409.7936401367188,410.0,74260.3671875,0.0,4227.47314453125,1.0,278.1499938964844,282.9575500488281,300.3545227050781,305.1835021972656,293.1499938964844,293.1499938964844,278.1499938964844,35997.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378546833992004,1.0,0.0,0.0,3.691849946975708,3.691874504089356,9.094553661270766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.7958984375,0.0,1580.21240234375,1895.4371337890625,0.0,2821.677978515625,0.9146462678909302,1.0,0.0,3.0,1.0,0.0
18016200,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7053958773612976,0.4017740488052368,0.3729208707809448,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7843199372291565,0.5640531182289124,0.3810590207576751,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7252523899078369,0.4389625489711761,0.3156582713127136,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7198475003242493,0.4281459748744964,0.4172621965408325,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5791997313499451,0.2211632579565048,1.0561749935150146,284.9501342773437,284.95001220703125,302.9181823730469,297.35723876953125,299.1469421386719,297.2005920410156,284.9501342773437,1.0,0.7349125146865845,0.4497218132019043,0.4497218132019043,1.0,1.0,-3.2498619556427,1.1015924215316772,2.1482696533203125,0.3631027340888977,0.9094893932342528,0.9094893932342528,0.0,409.7936401367188,410.0,74260.3671875,0.0,4227.47314453125,1.0,278.1499938964844,282.9575500488281,300.3545227050781,305.1835021972656,293.1499938964844,293.1499938964844,278.1499938964844,35997.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378546833992004,1.0,0.0,0.0,3.691849946975708,3.691874504089356,9.094553661270766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.7958984375,0.0,1580.21240234375,1895.4371337890625,0.0,2821.677978515625,0.9146462678909302,1.0,0.0,3.0,1.0,0.0
18016260,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7051970958709717,0.4014089405536651,0.3725918531417846,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7850702404975891,0.5656312108039856,0.3820938766002655,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7255417108535767,0.4395230114459991,0.3160392045974731,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7200552821159363,0.4285176396369934,0.4176096320152282,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.578974187374115,0.220918133854866,1.055058479309082,284.9501342773437,284.95001220703125,302.93475341796875,297.3696594238281,299.1480407714844,297.200439453125,284.9501342773437,1.0,0.7350065112113953,0.4486647248268127,0.4486647248268127,1.0,1.0,-3.250777244567871,1.09935462474823,2.1514227390289307,0.3607165813446045,0.9095644354820251,0.9095644354820251,0.0,409.7792663574219,410.0,74255.8828125,0.0,4229.71044921875,1.0,278.1499938964844,282.9570007324219,300.366943359375,305.1957702636719,293.1499938964844,293.1499938964844,278.1499938964844,35995.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374013304710388,1.0,0.0,0.0,3.6920456886291504,3.692070245742798,9.095517725654644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.9765625,0.0,1580.4146728515625,1895.4371337890625,0.0,2817.44580078125,0.9146877527236938,1.0,0.0,3.0,1.0,0.0
18016320,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7051594853401184,0.4013397991657257,0.372529536485672,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.785212516784668,0.5659304857254028,0.3822901546955108,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7255983948707581,0.4396328926086426,0.3161139190196991,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7200947403907776,0.4285880923271179,0.4176754951477051,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5789319276809692,0.2208721488714218,1.0548489093780518,284.9501342773437,284.95001220703125,302.9378662109375,297.3720397949219,299.1482238769531,297.200439453125,284.9501342773437,1.0,0.7350250482559204,0.4484633505344391,0.4484633505344391,1.0,1.0,-3.2509565353393555,1.098928451538086,2.152028083801269,0.3602630794048309,0.9095782041549684,0.9095782041549684,0.0,409.7766418457031,410.0,74255.125,0.0,4230.150390625,1.0,278.1499938964844,282.9569091796875,300.3693542480469,305.1981506347656,293.1499938964844,293.1499938964844,278.1499938964844,35994.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373162746429443,1.0,0.0,0.0,3.692086696624756,3.692111015319824,9.0957195197916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.6005859375,0.0,1580.4586181640625,1895.4371337890625,0.0,2816.651611328125,0.9146966338157654,1.0,0.0,3.0,1.0,0.0
18016380,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7049303650856018,0.4009174406528473,0.3721479177474975,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7860917448997498,0.5677767992019653,0.3835023641586303,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7259668707847595,0.440348207950592,0.3166007399559021,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7203428149223328,0.4290316104888916,0.4180891513824463,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5786744356155396,0.2205909341573715,1.0535670518875122,284.9501342773437,284.95001220703125,302.9569702148437,297.3868408203125,299.1492004394531,297.2002258300781,284.9501342773437,1.0,0.7351458668708801,0.4472049176692962,0.4472049176692962,1.0,1.0,-3.2521214485168457,1.0962724685668943,2.155848979949951,0.3574406504631042,0.9096646308898926,0.9096646308898926,0.0,409.7611389160156,410.0,74250.921875,0.0,4233.013671875,1.0,278.1499938964844,282.9562683105469,300.3841857910156,305.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,35993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367930054664612,1.0,0.0,0.0,3.692366361618042,3.6923906803131104,9.097097972698976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.5830078125,0.0,1580.764404296875,1895.4371337890625,0.0,2811.767333984375,0.914758026599884,1.0,0.0,3.0,1.0,0.0
18016440,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7049303650856018,0.4009174406528473,0.3721479177474975,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7860917448997498,0.5677767992019653,0.3835023641586303,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7259668707847595,0.440348207950592,0.3166007399559021,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7203428149223328,0.4290316104888916,0.4180891513824463,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5786744356155396,0.2205909341573715,1.0535670518875122,284.9501342773437,284.95001220703125,302.9569702148437,297.3868408203125,299.1492004394531,297.2002258300781,284.9501342773437,1.0,0.7351458668708801,0.4472049176692962,0.4472049176692962,1.0,1.0,-3.2521214485168457,1.0962724685668943,2.155848979949951,0.3574406504631042,0.9096646308898926,0.9096646308898926,0.0,409.7611389160156,410.0,74250.921875,0.0,4233.013671875,1.0,278.1499938964844,282.9562683105469,300.3841857910156,305.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,35993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367930054664612,1.0,0.0,0.0,3.692366361618042,3.6923906803131104,9.097097972698976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.5830078125,0.0,1580.764404296875,1895.4371337890625,0.0,2811.767333984375,0.914758026599884,1.0,0.0,3.0,1.0,0.0
18016500,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.704818069934845,0.4007109105587005,0.3719601333141327,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7865277528762817,0.5686907768249512,0.3841035366058349,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.726155698299408,0.4407152533531189,0.316850483417511,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7204675674438477,0.4292557537555694,0.41829714179039,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5785477161407471,0.2204522639513015,1.0529347658157349,284.9501342773437,284.95001220703125,302.9662780761719,297.3941955566406,299.14959716796875,297.2001342773437,284.9501342773437,1.0,0.7352079153060913,0.4465757012367248,0.4465757012367248,1.0,1.0,-3.252718448638916,1.0949442386627195,2.1577742099761963,0.3560329377651214,0.909704327583313,0.909704327583313,0.0,409.7535400390625,410.0,74248.8828125,0.0,4234.48388671875,1.0,278.1499938964844,282.9559631347656,300.3916015625,305.2203369140625,293.1499938964844,293.1499938964844,278.1499938964844,35992.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365392088890076,1.0,0.0,0.0,3.69251012802124,3.6925344467163086,9.097805673263792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.5791015625,0.0,1580.924072265625,1895.4371337890625,0.0,2809.39892578125,0.9147897362709044,1.0,0.0,3.0,1.0,0.0
18016560,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7047123312950134,0.4005172848701477,0.3717814981937408,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7869556546211243,0.5695830583572388,0.3846927583217621,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7263504862785339,0.4410938024520874,0.3171082437038421,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7205963134765625,0.4294894933700561,0.4185118079185486,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5784237384796143,0.2203160971403122,1.0523133277893066,284.9501647949219,284.95001220703125,302.9754638671875,297.4014587402344,299.1500549316406,297.1999816894531,284.9501647949219,1.0,0.7352721691131592,0.4459925591945648,0.4459925591945648,1.0,1.0,-3.2533366680145264,1.0937269926071167,2.159609794616699,0.3547393381595611,0.9097784757614136,0.9097784757614136,0.0,409.7458190917969,410.0,74248.4296875,0.0,4236.00634765625,1.0,278.1499938964844,282.9556579589844,300.3988952636719,305.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,35991.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362917900085449,1.0,0.0,0.0,3.692706346511841,3.692730665206909,9.098772579818616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.802734375,0.0,1581.134765625,1895.4371337890625,0.0,2807.08984375,0.914832890033722,1.0,0.0,3.0,1.0,0.0
18016620,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7045169472694397,0.4001538455486297,0.3714476525783539,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7877843976020813,0.5713101625442505,0.3858328759670257,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7267552018165588,0.4418795704841614,0.3176449537277221,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7208631038665771,0.4299730062484741,0.4189578890800476,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5781840085983276,0.2200517058372497,1.0511059761047363,284.9501953125,284.95001220703125,302.99334716796875,297.4156188964844,299.1507263183594,297.1995544433594,284.9501953125,1.0,0.735406756401062,0.4448262453079223,0.4448262453079223,1.0,1.0,-3.254624128341675,1.0913151502609253,2.16330885887146,0.3521785140037536,0.9099178910255432,0.9099178910255432,0.0,409.7318115234375,410.0,74248.015625,0.0,4239.18798828125,1.0,278.1499938964844,282.9550476074219,300.4131164550781,305.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358165621757507,1.0,0.0,0.0,3.6931638717651367,3.693188428878784,9.101028126679012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.2353515625,0.0,1581.6375732421875,1895.4371337890625,0.0,2802.655517578125,0.914933741092682,1.0,0.0,3.0,1.0,0.0
18016680,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7045169472694397,0.4001538455486297,0.3714476525783539,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7877843976020813,0.5713101625442505,0.3858328759670257,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7267552018165588,0.4418795704841614,0.3176449537277221,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7208631038665771,0.4299730062484741,0.4189578890800476,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5781840085983276,0.2200517058372497,1.0511059761047363,284.9501953125,284.95001220703125,302.99334716796875,297.4156188964844,299.1507263183594,297.1995544433594,284.9501953125,1.0,0.735406756401062,0.4448262453079223,0.4448262453079223,1.0,1.0,-3.254624128341675,1.0913151502609253,2.16330885887146,0.3521785140037536,0.9099178910255432,0.9099178910255432,0.0,409.7318115234375,410.0,74248.015625,0.0,4239.18798828125,1.0,278.1499938964844,282.9550476074219,300.4131164550781,305.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358165621757507,1.0,0.0,0.0,3.6931638717651367,3.693188428878784,9.101028126679012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.2353515625,0.0,1581.6375732421875,1895.4371337890625,0.0,2802.655517578125,0.914933741092682,1.0,0.0,3.0,1.0,0.0
18016740,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043288350105286,0.3997998237609863,0.3711257576942444,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7885878086090088,0.5729882121086121,0.3869391977787018,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7271695137023926,0.4426846802234649,0.318196952342987,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.721132218837738,0.4304594397544861,0.4194100201129913,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5779515504837036,0.2197954803705215,1.0499355792999268,284.9501647949219,284.95001220703125,303.0106201171875,297.4291381835937,299.1510925292969,297.1990051269531,284.9501647949219,1.0,0.7355456948280334,0.4436599612236023,0.4436599612236023,1.0,1.0,-3.2559378147125244,1.0889006853103638,2.167037010192871,0.3496233224868774,0.9100152850151062,0.9100152850151062,0.0,409.72113037109375,410.0,74246.5,0.0,4242.45654296875,1.0,278.1499938964844,282.95440673828125,300.4267578125,305.2561950683594,293.1499938964844,293.1499938964844,278.1499938964844,35988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353757858276367,1.0,0.0,0.0,3.6935858726501465,3.693610429763794,9.103108027375128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.30078125,0.0,1582.116943359375,1895.4371337890625,0.0,2798.543212890625,0.915027916431427,1.0,0.0,3.0,1.0,0.0
18016800,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043288350105286,0.3997998237609863,0.3711257576942444,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7885878086090088,0.5729882121086121,0.3869391977787018,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7271695137023926,0.4426846802234649,0.318196952342987,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.721132218837738,0.4304594397544861,0.4194100201129913,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5779515504837036,0.2197954803705215,1.0499355792999268,284.9501647949219,284.95001220703125,303.0106201171875,297.4291381835937,299.1510925292969,297.1990051269531,284.9501647949219,1.0,0.7355456948280334,0.4436599612236023,0.4436599612236023,1.0,1.0,-3.2559378147125244,1.0889006853103638,2.167037010192871,0.3496233224868774,0.9100152850151062,0.9100152850151062,0.0,409.72113037109375,410.0,74246.5,0.0,4242.45654296875,1.0,278.1499938964844,282.95440673828125,300.4267578125,305.2561950683594,293.1499938964844,293.1499938964844,278.1499938964844,35988.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353757858276367,1.0,0.0,0.0,3.6935858726501465,3.693610429763794,9.103108027375128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.30078125,0.0,1582.116943359375,1895.4371337890625,0.0,2798.543212890625,0.915027916431427,1.0,0.0,3.0,1.0,0.0
18016860,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7041420936584473,0.3994477987289428,0.37080779671669,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7893670797348022,0.5746195316314697,0.388014405965805,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.72758948802948,0.4435027837753296,0.3187592923641205,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7213987708091736,0.430941492319107,0.4198602139949798,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5777255296707153,0.2195469737052917,1.0488004684448242,284.9501037597656,284.95001220703125,303.0272827148437,297.4417724609375,299.1511535644531,297.1983337402344,284.9501037597656,1.0,0.7356867790222168,0.4425007104873657,0.4425007104873657,1.0,1.0,-3.25725531578064,1.086491942405701,2.1707632541656494,0.3470846712589264,0.910057246685028,0.910057246685028,0.0,409.7143859863281,410.0,74242.65625,0.0,4245.75830078125,1.0,278.1499938964844,282.9537658691406,300.4395446777344,305.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349704146385193,1.0,0.0,0.0,3.6938960552215576,3.693920373916626,9.104636546908296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.705078125,0.0,1582.4853515625,1895.4371337890625,0.0,2794.761962890625,0.9150984287261964,1.0,0.0,3.0,1.0,0.0
18016920,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7041420936584473,0.3994477987289428,0.37080779671669,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7893670797348022,0.5746195316314697,0.388014405965805,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.72758948802948,0.4435027837753296,0.3187592923641205,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7213987708091736,0.430941492319107,0.4198602139949798,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5777255296707153,0.2195469737052917,1.0488004684448242,284.9501037597656,284.95001220703125,303.0272827148437,297.4417724609375,299.1511535644531,297.1983337402344,284.9501037597656,1.0,0.7356867790222168,0.4425007104873657,0.4425007104873657,1.0,1.0,-3.25725531578064,1.086491942405701,2.1707632541656494,0.3470846712589264,0.910057246685028,0.910057246685028,0.0,409.7143859863281,410.0,74242.65625,0.0,4245.75830078125,1.0,278.1499938964844,282.9537658691406,300.4395446777344,305.2691955566406,293.1499938964844,293.1499938964844,278.1499938964844,35990.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349704146385193,1.0,0.0,0.0,3.6938960552215576,3.693920373916626,9.104636546908296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.705078125,0.0,1582.4853515625,1895.4371337890625,0.0,2794.761962890625,0.9150984287261964,1.0,0.0,3.0,1.0,0.0
18016980,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7039536237716675,0.39909428358078,0.3704897165298462,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7901220321655273,0.5762030482292175,0.3890585303306579,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7280131578445435,0.4443314671516418,0.3193296790122986,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7216601967811584,0.4314154684543609,0.4203041493892669,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5775049328804016,0.2193053513765335,1.0476977825164795,284.9500427246094,284.95001220703125,303.0433349609375,297.45330810546875,299.1509094238281,297.19757080078125,284.9500427246094,1.0,0.7358282208442688,0.4413414597511291,0.4413414597511291,1.0,1.0,-3.2585604190826416,1.0840669870376587,2.1744933128356934,0.3445386290550232,0.9100241661071776,0.9100241661071776,0.0,409.7114868164063,410.0,74235.0390625,0.0,4249.052734375,1.0,278.1499938964844,282.9530944824219,300.4512634277344,305.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35995.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346044421195984,1.0,0.0,0.0,3.69401788711548,3.694042444229126,9.105237381845654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.13671875,0.0,1582.656494140625,1895.4371337890625,0.0,2791.3486328125,0.9151283502578736,1.0,0.0,3.0,1.0,0.0
18017040,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7039536237716675,0.39909428358078,0.3704897165298462,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7901220321655273,0.5762030482292175,0.3890585303306579,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7280131578445435,0.4443314671516418,0.3193296790122986,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7216601967811584,0.4314154684543609,0.4203041493892669,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5775049328804016,0.2193053513765335,1.0476977825164795,284.9500427246094,284.95001220703125,303.0433349609375,297.45330810546875,299.1509094238281,297.19757080078125,284.9500427246094,1.0,0.7358282208442688,0.4413414597511291,0.4413414597511291,1.0,1.0,-3.2585604190826416,1.0840669870376587,2.1744933128356934,0.3445386290550232,0.9100241661071776,0.9100241661071776,0.0,409.7114868164063,410.0,74235.0390625,0.0,4249.052734375,1.0,278.1499938964844,282.9530944824219,300.4512634277344,305.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,35995.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346044421195984,1.0,0.0,0.0,3.69401788711548,3.694042444229126,9.105237381845654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.13671875,0.0,1582.656494140625,1895.4371337890625,0.0,2791.3486328125,0.9151283502578736,1.0,0.0,3.0,1.0,0.0
18017100,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7038581371307373,0.3989162743091583,0.3703298568725586,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7904897928237915,0.5769756436347961,0.3895682096481323,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7282258868217468,0.4447491466999054,0.319617360830307,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7217883467674255,0.4316485822200775,0.4205228388309479,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5773964524269104,0.2191869467496872,1.0471577644348145,284.9499816894531,284.95001220703125,303.0511474609375,297.4585876464844,299.1506652832031,297.1971435546875,284.9499816894531,1.0,0.735898494720459,0.4407618045806885,0.4407618045806885,1.0,1.0,-3.2592031955718994,1.0828465223312378,2.176356792449951,0.3432601690292358,0.9099745750427246,0.9099745750427246,0.0,409.7113952636719,410.0,74229.3828125,0.0,4250.68408203125,1.0,278.1499938964844,282.9527893066406,300.4566345214844,305.2862548828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344362378120422,1.0,0.0,0.0,3.693984031677246,3.6940083503723145,9.105070262194204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.8876953125,0.0,1582.6397705078125,1895.4371337890625,0.0,2789.7802734375,0.9151225090026855,1.0,0.0,3.0,1.0,0.0
18017160,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7037616968154907,0.3987373113632202,0.3701692819595337,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7908505201339722,0.5777341723442078,0.3900688588619232,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7284391522407532,0.4451687633991241,0.3199065327644348,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7219146490097046,0.4318787455558777,0.4207389056682586,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5772892236709595,0.2190701812505722,1.0466254949569702,284.949951171875,284.95001220703125,303.05877685546875,297.4635009765625,299.1504211425781,297.1966552734375,284.949951171875,1.0,0.735968291759491,0.4402038156986236,0.4402038156986236,1.0,1.0,-3.259837865829468,1.0816713571548462,2.178166627883911,0.3420282304286957,0.909922420978546,0.909922420978546,0.0,409.7122497558594,410.0,74223.21875,0.0,4252.29931640625,1.0,278.1499938964844,282.9524841308594,300.4616394042969,305.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342790007591248,1.0,0.0,0.0,3.6939079761505127,3.69393253326416,9.104695664063912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.43359375,0.0,1582.5731201171875,1895.4371337890625,0.0,2788.3134765625,0.9151073098182678,1.0,0.0,3.0,1.0,0.0
18017220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7035654187202454,0.3983759582042694,0.369845449924469,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.791551411151886,0.5792104601860046,0.3910439014434814,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.728866457939148,0.4460125565528869,0.3204885125160217,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7221614122390747,0.4323302805423736,0.421163260936737,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5770778059959412,0.2188410311937332,1.0455816984176636,284.9498291015625,284.95001220703125,303.0736389160156,297.4721374511719,299.1496887207031,297.19561767578125,284.9498291015625,1.0,0.7361057996749878,0.4390878081321716,0.4390878081321716,1.0,1.0,-3.2610788345336914,1.0793087482452393,2.181770086288452,0.339554488658905,0.9097506999969482,0.9097506999969482,0.0,409.71624755859375,410.0,74206.8671875,0.0,4255.47314453125,1.0,278.1499938964844,282.9518737792969,300.47052001953125,305.2995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36006.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340033888816833,1.0,0.0,0.0,3.693563461303711,3.6935880184173584,9.10299775114254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.5,0.0,1582.2294921875,1895.4371337890625,0.0,2785.74365234375,0.915034294128418,1.0,0.0,3.0,1.0,0.0
