time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7035654187202454,0.3983759582042694,0.369845449924469,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.791551411151886,0.5792104601860046,0.3910439014434814,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.728866457939148,0.4460125565528869,0.3204885125160217,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7221614122390747,0.4323302805423736,0.421163260936737,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5770778059959412,0.2188410311937332,1.0455816984176636,284.9498291015625,284.95001220703125,303.0736389160156,297.4721374511719,299.1496887207031,297.19561767578125,284.9498291015625,1.0,0.7361057996749878,0.4390878081321716,0.4390878081321716,1.0,1.0,-3.2610788345336914,1.0793087482452393,2.181770086288452,0.339554488658905,0.9097506999969482,0.9097506999969482,0.0,409.71624755859375,410.0,74206.8671875,0.0,4255.47314453125,1.0,278.1499938964844,282.9518737792969,300.47052001953125,305.2995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36006.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340033888816833,1.0,0.0,0.0,3.693563461303711,3.6935880184173584,9.10299775114254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.5,0.0,1582.2294921875,1895.4371337890625,0.0,2785.74365234375,0.915034294128418,1.0,0.0,3.0,1.0,0.0
18017340,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7033638954162598,0.3980090618133545,0.3695171475410461,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7922226190567017,0.5806273818016052,0.391980767250061,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7292934656143188,0.4468598663806915,0.3210736215114593,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7223995923995972,0.4327685832977295,0.4215756952762604,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5768700242042542,0.2186173647642135,1.0445642471313477,284.94970703125,284.95001220703125,303.087890625,297.47900390625,299.1485900878906,297.1944580078125,284.94970703125,1.0,0.7362392544746399,0.437971830368042,0.437971830368042,1.0,1.0,-3.262269735336304,1.0769180059432983,2.185351610183716,0.337053507566452,0.9094589352607728,0.9094589352607728,0.0,409.7232360839844,410.0,74183.34375,0.0,4258.53857421875,1.0,278.1499938964844,282.9512634277344,300.47760009765625,305.30584716796875,293.1499938964844,293.1499938964844,278.1499938964844,36015.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337761759757996,1.0,0.0,0.0,3.692860126495361,3.6928844451904297,9.099530302592028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.7890625,0.0,1581.4957275390625,1895.4371337890625,0.0,2783.625732421875,0.9148823022842408,1.0,0.0,3.0,1.0,0.0
18017400,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7033638954162598,0.3980090618133545,0.3695171475410461,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7922226190567017,0.5806273818016052,0.391980767250061,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7292934656143188,0.4468598663806915,0.3210736215114593,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7223995923995972,0.4327685832977295,0.4215756952762604,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5768700242042542,0.2186173647642135,1.0445642471313477,284.94970703125,284.95001220703125,303.087890625,297.47900390625,299.1485900878906,297.1944580078125,284.94970703125,1.0,0.7362392544746399,0.437971830368042,0.437971830368042,1.0,1.0,-3.262269735336304,1.0769180059432983,2.185351610183716,0.337053507566452,0.9094589352607728,0.9094589352607728,0.0,409.7232360839844,410.0,74183.34375,0.0,4258.53857421875,1.0,278.1499938964844,282.9512634277344,300.47760009765625,305.30584716796875,293.1499938964844,293.1499938964844,278.1499938964844,36015.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337761759757996,1.0,0.0,0.0,3.692860126495361,3.6928844451904297,9.099530302592028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.7890625,0.0,1581.4957275390625,1895.4371337890625,0.0,2783.625732421875,0.9148823022842408,1.0,0.0,3.0,1.0,0.0
18017460,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7031736373901367,0.3976663053035736,0.369210809469223,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7928139567375183,0.5818787217140198,0.3928090035915375,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7296849489212036,0.4476401507854461,0.3216129839420318,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7226110100746155,0.4331599771976471,0.4219444096088409,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5766814351081848,0.2184158265590667,1.0436484813690186,284.94952392578125,284.95001220703125,303.1004333496094,297.4835510253906,299.147216796875,297.1932373046875,284.94952392578125,1.0,0.7363576292991638,0.436922937631607,0.436922937631607,1.0,1.0,-3.263315200805664,1.074636936187744,2.18867826461792,0.3346705138683319,0.9090548753738404,0.9090548753738404,0.0,409.7319030761719,410.0,74153.515625,0.0,4261.2470703125,1.0,278.1499938964844,282.95068359375,300.482421875,305.3094177246094,293.1499938964844,293.1499938964844,278.1499938964844,36026.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336159586906433,1.0,0.0,0.0,3.691806316375733,3.69183087348938,9.094338793147472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.29296875,0.0,1580.3800048828125,1895.4371337890625,0.0,2782.1318359375,0.914653182029724,1.0,0.0,3.0,1.0,0.0
18017520,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7031569480895996,0.3976363837718963,0.3691840767860412,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7928647994995117,0.5819863677024841,0.3928802609443664,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7297189235687256,0.4477080106735229,0.3216599225997925,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.722629189491272,0.4331937432289123,0.421976238489151,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5766651034355164,0.2183983922004699,1.0435693264007568,284.9494934082031,284.95001220703125,303.1015014648437,297.4838562011719,299.1470947265625,297.1931457519531,284.9494934082031,1.0,0.7363678216934204,0.4368317127227783,0.4368317127227783,1.0,1.0,-3.2634048461914062,1.0744374990463257,2.18896746635437,0.3344622850418091,0.909017026424408,0.909017026424408,0.0,409.7327270507813,410.0,74150.75,0.0,4261.47998046875,1.0,278.1499938964844,282.9506530761719,300.4827880859375,305.3096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36027.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336077332496643,1.0,0.0,0.0,3.691705465316773,3.691729784011841,9.09384141323244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.947265625,0.0,1580.272705078125,1895.4371337890625,0.0,2782.054931640625,0.914631187915802,1.0,0.0,3.0,1.0,0.0
18017580,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7029431462287903,0.3972563743591308,0.3688447773456573,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7934705018997192,0.5832720398902893,0.393732339143753,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7301411032676697,0.4485541582107544,0.3222455084323883,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7228481769561768,0.43360236287117,0.422361671924591,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5764633417129517,0.2181847393512725,1.042600154876709,284.9493103027344,284.95001220703125,303.1145324707031,297.4864807128906,299.1451721191406,297.191650390625,284.9493103027344,1.0,0.7364892363548279,0.435691624879837,0.435691624879837,1.0,1.0,-3.264463186264038,1.0719170570373535,2.192546129226685,0.3318295776844024,0.908424198627472,0.908424198627472,0.0,409.7447509765625,410.0,74107.3515625,0.0,4264.2421875,1.0,278.1499938964844,282.9500732421875,300.4854431152344,305.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36040.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334704041481018,1.0,0.0,0.0,3.6899726390838623,3.6899971961975098,9.085306942324678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.4873046875,0.0,1578.404296875,1895.4371337890625,0.0,2780.77490234375,0.9142519235610962,1.0,0.0,3.0,1.0,0.0
18017640,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7029431462287903,0.3972563743591308,0.3688447773456573,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7934705018997192,0.5832720398902893,0.393732339143753,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7301411032676697,0.4485541582107544,0.3222455084323883,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7228481769561768,0.43360236287117,0.422361671924591,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5764633417129517,0.2181847393512725,1.042600154876709,284.9493103027344,284.95001220703125,303.1145324707031,297.4864807128906,299.1451721191406,297.191650390625,284.9493103027344,1.0,0.7364892363548279,0.435691624879837,0.435691624879837,1.0,1.0,-3.264463186264038,1.0719170570373535,2.192546129226685,0.3318295776844024,0.908424198627472,0.908424198627472,0.0,409.7447509765625,410.0,74107.3515625,0.0,4264.2421875,1.0,278.1499938964844,282.9500732421875,300.4854431152344,305.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36040.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334704041481018,1.0,0.0,0.0,3.6899726390838623,3.6899971961975098,9.085306942324678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.4873046875,0.0,1578.404296875,1895.4371337890625,0.0,2780.77490234375,0.9142519235610962,1.0,0.0,3.0,1.0,0.0
18017700,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7028345465660095,0.397064596414566,0.3686736226081848,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7937644720077515,0.5838972330093384,0.3941469192504883,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7303511500358582,0.4489763081073761,0.3225378692150116,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7229551076889038,0.4338027536869049,0.422550767660141,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.5763630867004395,0.2180791497230529,1.0421212911605835,284.94921875,284.95001220703125,303.1208190917969,297.48687744140625,299.1441345214844,297.1908874511719,284.94921875,1.0,0.7365480661392212,0.4351215660572052,0.4351215660572052,1.0,1.0,-3.264972686767578,1.0706459283828735,2.194326877593994,0.3305020034313202,0.9080917239189148,0.9080917239189148,0.0,409.7513122558594,410.0,74082.9921875,0.0,4265.57763671875,1.0,278.1499938964844,282.9497985839844,300.48614501953125,305.309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36047.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334441184997559,1.0,0.0,0.0,3.688963651657105,3.688988208770752,9.080338827516244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.6083984375,0.0,1577.3109130859375,1895.4371337890625,0.0,2780.530029296875,0.9140305519104004,1.0,0.0,3.0,1.0,0.0
18017760,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.702724039554596,0.3968708515167236,0.3685007691383362,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.794048011302948,0.5845011472702026,0.394547700881958,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7305598258972168,0.4493969976902008,0.3228293359279632,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7230589985847473,0.4339984655380249,0.4227355420589447,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5762636661529541,0.2179750204086303,1.0416494607925415,284.9491577148437,284.95001220703125,303.1269836425781,297.48663330078125,299.1431579589844,297.1900634765625,284.9491577148437,1.0,0.7366045117378235,0.4345993995666504,0.4345993995666504,1.0,1.0,-3.265458822250366,1.0694791078567505,2.1959798336029053,0.329276978969574,0.907758355140686,0.907758355140686,0.0,409.7583923339844,410.0,74057.1328125,0.0,4266.85546875,1.0,278.1499938964844,282.9495849609375,300.48602294921875,305.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36053.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334199786186218,1.0,0.0,0.0,3.6878490447998047,3.687873363494873,9.07485173229361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.205078125,0.0,1576.087646484375,1895.4371337890625,0.0,2780.3046875,0.9137849807739258,1.0,0.0,3.0,1.0,0.0
18017820,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.702499270439148,0.3964792490005493,0.3681515753269195,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7945943474769592,0.5856673717498779,0.395322173833847,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7309740781784058,0.4502346515655517,0.3234100639820099,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7232609987258911,0.4343807101249695,0.4230967164039612,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5760664343833923,0.2177694588899612,1.0407187938690186,284.9490051269531,284.95001220703125,303.1387939453125,297.4841003417969,299.1410827636719,297.1883544921875,284.9490051269531,1.0,0.736712634563446,0.433555006980896,0.433555006980896,1.0,1.0,-3.266383171081543,1.0671361684799194,2.199246883392334,0.3268161714076996,0.9070125818252563,0.9070125818252563,0.0,409.7734375,410.0,73999.625,0.0,4269.296875,1.0,278.1499938964844,282.9490966796875,300.4840087890625,305.30340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36064.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334510326385498,1.0,0.0,0.0,3.6853511333465576,3.685375452041626,9.062562753570093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.9228515625,0.0,1573.3421630859375,1895.4371337890625,0.0,2780.59423828125,0.91323322057724,1.0,0.0,3.0,1.0,0.0
18017880,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.702499270439148,0.3964792490005493,0.3681515753269195,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7945943474769592,0.5856673717498779,0.395322173833847,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7309740781784058,0.4502346515655517,0.3234100639820099,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7232609987258911,0.4343807101249695,0.4230967164039612,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5760664343833923,0.2177694588899612,1.0407187938690186,284.9490051269531,284.95001220703125,303.1387939453125,297.4841003417969,299.1410827636719,297.1883544921875,284.9490051269531,1.0,0.736712634563446,0.433555006980896,0.433555006980896,1.0,1.0,-3.266383171081543,1.0671361684799194,2.199246883392334,0.3268161714076996,0.9070125818252563,0.9070125818252563,0.0,409.7734375,410.0,73999.625,0.0,4269.296875,1.0,278.1499938964844,282.9490966796875,300.4840087890625,305.30340576171875,293.1499938964844,293.1499938964844,278.1499938964844,36064.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334510326385498,1.0,0.0,0.0,3.6853511333465576,3.685375452041626,9.062562753570093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.9228515625,0.0,1573.3421630859375,1895.4371337890625,0.0,2780.59423828125,0.91323322057724,1.0,0.0,3.0,1.0,0.0
18017940,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7022665739059448,0.3960789144039154,0.3677950203418731,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7950996160507202,0.5867499709129333,0.3960423171520233,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7313809394836426,0.4510619342327118,0.3239843845367431,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7234510779380798,0.4347441494464874,0.4234406650066376,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5758715867996216,0.2175686657428741,1.0398114919662476,284.94879150390625,284.95001220703125,303.1499938964844,297.4786682128906,299.1385803222656,297.1864929199219,284.94879150390625,1.0,0.7368103861808777,0.432510644197464,0.432510644197464,1.0,1.0,-3.267204761505127,1.0647485256195068,2.20245623588562,0.3243112862110138,0.9060611724853516,0.9060611724853516,0.0,409.7902221679688,410.0,73928.1015625,0.0,4271.48876953125,1.0,278.1499938964844,282.9486083984375,300.4785461425781,305.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335100412368774,1.0,0.0,0.0,3.682159662246704,3.682183980941773,9.04687340153032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.1962890625,0.0,1569.8387451171875,1895.4371337890625,0.0,2781.144287109375,0.9125282168388368,1.0,0.0,3.0,1.0,0.0
18018000,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7022665739059448,0.3960789144039154,0.3677950203418731,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7950996160507202,0.5867499709129333,0.3960423171520233,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7313809394836426,0.4510619342327118,0.3239843845367431,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7234510779380798,0.4347441494464874,0.4234406650066376,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5758715867996216,0.2175686657428741,1.0398114919662476,284.94879150390625,284.95001220703125,303.1499938964844,297.4786682128906,299.1385803222656,297.1864929199219,284.94879150390625,1.0,0.7368103861808777,0.432510644197464,0.432510644197464,1.0,1.0,-3.267204761505127,1.0647485256195068,2.20245623588562,0.3243112862110138,0.9060611724853516,0.9060611724853516,0.0,409.7902221679688,410.0,73928.1015625,0.0,4271.48876953125,1.0,278.1499938964844,282.9486083984375,300.4785461425781,305.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,36078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335100412368774,1.0,0.0,0.0,3.682159662246704,3.682183980941773,9.04687340153032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.1962890625,0.0,1569.8387451171875,1895.4371337890625,0.0,2781.144287109375,0.9125282168388368,1.0,0.0,3.0,1.0,0.0
18018060,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7056614756584167,0.3997297585010528,0.3700909316539764,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7989994287490845,0.5920099020004272,0.3987485766410827,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7349373698234558,0.4560778439044952,0.3266763389110565,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7268575429916382,0.4394101798534393,0.4267191290855407,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.5807077288627625,0.2220097333192825,1.0538976192474363,284.9724426269531,284.95001220703125,303.1603088378906,297.4705505371094,299.16632080078125,297.2255859375,284.97320556640625,1.0,0.7386713624000549,0.4315436780452728,0.4315436780452728,1.0,1.0,-3.298698902130127,1.0738906860351562,2.2248082160949707,0.3259788453578949,0.9282636046409608,0.9282636046409608,0.0,406.0928649902344,410.0,74590.3125,0.0,4331.04931640625,1.0,278.1499938964844,282.9595947265625,300.4752197265625,305.3167724609375,293.1499938964844,293.1499938964844,278.1499938964844,35125.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343371152877808,1.0,0.0,0.0,3.706765174865722,3.70678973197937,9.16818692076049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.8935546875,0.0,1590.5958251953125,1895.4371337890625,0.0,2788.85546875,0.9176164269447328,1.0,0.0,3.0,1.0,0.0
18018120,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7056614756584167,0.3997297585010528,0.3700909316539764,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7989994287490845,0.5920099020004272,0.3987485766410827,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7349373698234558,0.4560778439044952,0.3266763389110565,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7268575429916382,0.4394101798534393,0.4267191290855407,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.5807077288627625,0.2220097333192825,1.0538976192474363,284.9724426269531,284.95001220703125,303.1603088378906,297.4705505371094,299.16632080078125,297.2255859375,284.97320556640625,1.0,0.7386713624000549,0.4315436780452728,0.4315436780452728,1.0,1.0,-3.298698902130127,1.0738906860351562,2.2248082160949707,0.3259788453578949,0.9282636046409608,0.9282636046409608,0.0,406.0928649902344,410.0,74590.3125,0.0,4331.04931640625,1.0,278.1499938964844,282.9595947265625,300.4752197265625,305.3167724609375,293.1499938964844,293.1499938964844,278.1499938964844,35125.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343371152877808,1.0,0.0,0.0,3.706765174865722,3.70678973197937,9.16818692076049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.8935546875,0.0,1590.5958251953125,1895.4371337890625,0.0,2788.85546875,0.9176164269447328,1.0,0.0,3.0,1.0,0.0
18018180,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7077115774154663,0.4013042151927948,0.3717987537384033,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8016122579574585,0.5952368974685669,0.4010971486568451,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7373857498168945,0.4590819180011749,0.3290004432201385,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7292026877403259,0.4421796798706054,0.4296276867389679,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5845184922218323,0.2247515767812729,1.06757652759552,284.97283935546875,284.95001220703125,303.1694641113281,297.4602966308594,299.177490234375,297.24139404296875,284.9726257324219,1.0,0.741266667842865,0.4305767118930816,0.4305767118930816,1.0,1.0,-3.3275365829467773,1.0819464921951294,2.2455899715423584,0.3279144167900085,0.9446656703948976,0.9446656703948976,0.0,404.9275207519531,410.0,75360.2578125,0.0,4398.79296875,1.0,278.1499938964844,282.94659423828125,300.47216796875,305.3694763183594,293.1499938964844,293.1499938964844,278.1499938964844,34761.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368420600891113,1.0,0.0,0.0,3.756002187728882,3.756026983261109,9.413366228727682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.2021484375,0.0,1644.793212890625,1895.4371337890625,0.0,2812.2255859375,0.9282140135765076,1.0,0.0,3.0,1.0,0.0
18018240,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7077115774154663,0.4013042151927948,0.3717987537384033,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8016122579574585,0.5952368974685669,0.4010971486568451,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7373857498168945,0.4590819180011749,0.3290004432201385,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7292026877403259,0.4421796798706054,0.4296276867389679,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5845184922218323,0.2247515767812729,1.06757652759552,284.97283935546875,284.95001220703125,303.1694641113281,297.4602966308594,299.177490234375,297.24139404296875,284.9726257324219,1.0,0.741266667842865,0.4305767118930816,0.4305767118930816,1.0,1.0,-3.3275365829467773,1.0819464921951294,2.2455899715423584,0.3279144167900085,0.9446656703948976,0.9446656703948976,0.0,404.9275207519531,410.0,75360.2578125,0.0,4398.79296875,1.0,278.1499938964844,282.94659423828125,300.47216796875,305.3694763183594,293.1499938964844,293.1499938964844,278.1499938964844,34761.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368420600891113,1.0,0.0,0.0,3.756002187728882,3.756026983261109,9.413366228727682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.2021484375,0.0,1644.793212890625,1895.4371337890625,0.0,2812.2255859375,0.9282140135765076,1.0,0.0,3.0,1.0,0.0
18018300,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7080862522125244,0.40171018242836,0.3722378611564636,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8022713661193848,0.5963973999023438,0.4019286036491394,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7380251884460449,0.4601463675498962,0.3298117220401764,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7297996878623962,0.4431455135345459,0.4306287467479706,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.5855926275253296,0.2256794422864914,1.0722311735153198,284.9682312011719,284.95001220703125,303.1736145019531,297.45440673828125,299.17919921875,297.2442626953125,284.96795654296875,1.0,0.742419421672821,0.4300932586193084,0.4300932586193084,1.0,1.0,-3.337278127670288,1.0842413902282717,2.253036975860596,0.3281424641609192,0.9481950998306274,0.9481950998306274,0.0,405.1417236328125,410.0,75630.109375,0.0,4425.32568359375,1.0,278.1499938964844,282.93804931640625,300.467041015625,305.3855285644531,293.1499938964844,293.1499938964844,278.1499938964844,34870.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381630778312683,1.0,0.0,0.0,3.7761361598968506,3.776161193847656,9.514556609246938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.30078125,0.0,1669.33544921875,1895.4371337890625,0.0,2824.557861328125,0.932784378528595,1.0,0.0,3.0,1.0,0.0
18018360,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.708282470703125,0.401993453502655,0.3725453317165375,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.802743673324585,0.597393274307251,0.4026342034339905,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7384917736053467,0.4610542356967926,0.3304947912693023,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7302274107933044,0.4439598023891449,0.4314637780189514,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5863832831382751,0.2264258414506912,1.0759739875793457,284.9631042480469,284.95001220703125,303.177490234375,297.447998046875,299.17791748046875,297.24542236328125,284.9627990722656,1.0,0.743447482585907,0.4292364120483398,0.4292364120483398,1.0,1.0,-3.3451895713806152,1.0849322080612185,2.2602574825286865,0.3271604776382446,0.949617862701416,0.949617862701416,0.0,405.5179443359375,410.0,75824.5234375,0.0,4448.1279296875,1.0,278.1499938964844,282.9299621582031,300.4601135253906,305.39453125,293.1499938964844,293.1499938964844,278.1499938964844,35045.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393431305885315,1.0,0.0,0.0,3.7921745777130127,3.7921998500823975,9.595552228347517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.9091796875,0.0,1689.7493896484375,1895.4371337890625,0.0,2835.57861328125,0.9364892840385436,1.0,0.0,3.0,1.0,0.0
18018420,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7084546089172363,0.4023802280426025,0.3729584217071533,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8034466505050659,0.5991137027740479,0.4038324952125549,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7392042875289917,0.462636798620224,0.3316579759120941,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7308606505393982,0.4453476369380951,0.4328588247299194,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.587521493434906,0.2275958359241485,1.0817859172821045,284.9551086425781,284.95001220703125,303.1844482421875,297.4338073730469,299.1727294921875,297.2450561523437,284.9549255371094,1.0,0.7451984286308289,0.4275227189064026,0.4275227189064026,1.0,1.0,-3.3578155040740967,1.0849801301956177,2.272835254669189,0.3245480060577392,0.9498318433761596,0.9498318433761596,0.0,406.3587951660156,410.0,76076.703125,0.0,4486.0751953125,1.0,278.1499938964844,282.91778564453125,300.4434814453125,305.3983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35413.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412642478942871,1.0,0.0,0.0,3.814157009124756,3.814182758331299,9.707121080282375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.2890625,0.0,1718.996826171875,1895.4371337890625,0.0,2853.529296875,0.9416744112968444,1.0,0.0,3.0,1.0,0.0
18018480,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7084546089172363,0.4023802280426025,0.3729584217071533,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.8034466505050659,0.5991137027740479,0.4038324952125549,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7392042875289917,0.462636798620224,0.3316579759120941,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7308606505393982,0.4453476369380951,0.4328588247299194,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.587521493434906,0.2275958359241485,1.0817859172821045,284.9551086425781,284.95001220703125,303.1844482421875,297.4338073730469,299.1727294921875,297.2450561523437,284.9549255371094,1.0,0.7451984286308289,0.4275227189064026,0.4275227189064026,1.0,1.0,-3.3578155040740967,1.0849801301956177,2.272835254669189,0.3245480060577392,0.9498318433761596,0.9498318433761596,0.0,406.3587951660156,410.0,76076.703125,0.0,4486.0751953125,1.0,278.1499938964844,282.91778564453125,300.4434814453125,305.3983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35413.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412642478942871,1.0,0.0,0.0,3.814157009124756,3.814182758331299,9.707121080282375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.2890625,0.0,1718.996826171875,1895.4371337890625,0.0,2853.529296875,0.9416744112968444,1.0,0.0,3.0,1.0,0.0
18018540,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7085275053977966,0.4026416540145874,0.3732210993766784,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8040224313735962,0.6006023287773132,0.4048446714878082,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7398102879524231,0.4640525877475738,0.3326674997806549,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7313764691352844,0.4465478658676147,0.4340288937091827,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5883232951164246,0.2284741252660751,1.0860329866409302,284.951171875,284.95001220703125,303.1903991699219,297.41778564453125,299.16558837890625,297.24267578125,284.9511108398437,1.0,0.7465866804122925,0.4258090555667877,0.4258090555667877,1.0,1.0,-3.367603302001953,1.0839476585388184,2.283655881881714,0.3214647471904754,0.9489085674285888,0.9489085674285888,0.0,407.0715942382813,410.0,76199.0390625,0.0,4516.0029296875,1.0,278.1499938964844,282.9109191894531,300.4249572753906,305.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,35680.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426387310028076,1.0,0.0,0.0,3.825556993484497,3.825582504272461,9.765233244252158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.2001953125,0.0,1734.8917236328125,1895.4371337890625,0.0,2866.37841796875,0.9444277882575988,1.0,0.0,3.0,1.0,0.0
18018600,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7085275053977966,0.4026416540145874,0.3732210993766784,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8040224313735962,0.6006023287773132,0.4048446714878082,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7398102879524231,0.4640525877475738,0.3326674997806549,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7313764691352844,0.4465478658676147,0.4340288937091827,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5883232951164246,0.2284741252660751,1.0860329866409302,284.951171875,284.95001220703125,303.1903991699219,297.41778564453125,299.16558837890625,297.24267578125,284.9511108398437,1.0,0.7465866804122925,0.4258090555667877,0.4258090555667877,1.0,1.0,-3.367603302001953,1.0839476585388184,2.283655881881714,0.3214647471904754,0.9489085674285888,0.9489085674285888,0.0,407.0715942382813,410.0,76199.0390625,0.0,4516.0029296875,1.0,278.1499938964844,282.9109191894531,300.4249572753906,305.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,35680.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426387310028076,1.0,0.0,0.0,3.825556993484497,3.825582504272461,9.765233244252158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.2001953125,0.0,1734.8917236328125,1895.4371337890625,0.0,2866.37841796875,0.9444277882575988,1.0,0.0,3.0,1.0,0.0
18018660,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7086189389228821,0.4028593003749847,0.3734260201454162,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.804592490196228,0.6019659042358398,0.4057573080062866,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.740426778793335,0.4654064476490021,0.3336165845394134,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7318915724754333,0.4476696848869324,0.4350998401641845,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5889992117881775,0.2292029708623886,1.0894498825073242,284.95037841796875,284.95001220703125,303.19537353515625,297.4001159667969,299.1594543457031,297.2395324707031,284.95037841796875,1.0,0.7477238178253174,0.4245272278785705,0.4245272278785705,1.0,1.0,-3.3759562969207764,1.0834821462631226,2.2924740314483643,0.3192592561244964,0.9487253427505492,0.9487253427505492,0.0,407.5684814453125,410.0,76270.3828125,0.0,4541.01025390625,1.0,278.1499938964844,282.9076232910156,300.40576171875,305.37518310546875,293.1499938964844,293.1499938964844,278.1499938964844,35814.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437012434005737,1.0,0.0,0.0,3.8316709995269775,3.831696748733521,9.796470976652929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.5205078125,0.0,1743.376708984375,1895.4371337890625,0.0,2876.314697265625,0.945906102657318,1.0,0.0,3.0,1.0,0.0
18018720,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7086189389228821,0.4028593003749847,0.3734260201454162,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.804592490196228,0.6019659042358398,0.4057573080062866,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.740426778793335,0.4654064476490021,0.3336165845394134,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7318915724754333,0.4476696848869324,0.4350998401641845,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5889992117881775,0.2292029708623886,1.0894498825073242,284.95037841796875,284.95001220703125,303.19537353515625,297.4001159667969,299.1594543457031,297.2395324707031,284.95037841796875,1.0,0.7477238178253174,0.4245272278785705,0.4245272278785705,1.0,1.0,-3.3759562969207764,1.0834821462631226,2.2924740314483643,0.3192592561244964,0.9487253427505492,0.9487253427505492,0.0,407.5684814453125,410.0,76270.3828125,0.0,4541.01025390625,1.0,278.1499938964844,282.9076232910156,300.40576171875,305.37518310546875,293.1499938964844,293.1499938964844,278.1499938964844,35814.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437012434005737,1.0,0.0,0.0,3.8316709995269775,3.831696748733521,9.796470976652929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.5205078125,0.0,1743.376708984375,1895.4371337890625,0.0,2876.314697265625,0.945906102657318,1.0,0.0,3.0,1.0,0.0
18018780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7087398171424866,0.4030480086803436,0.37359818816185,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.805169403553009,0.6032297015190125,0.4065974950790405,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7410668730735779,0.4667190909385681,0.3345309793949127,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7324241399765015,0.4487437903881073,0.4361156523227691,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5896233916282654,0.2298476994037628,1.092406153678894,284.95025634765625,284.95001220703125,303.1994323730469,297.380859375,299.15283203125,297.2361755371094,284.9502868652344,1.0,0.7486950159072876,0.4232454001903534,0.4232454001903534,1.0,1.0,-3.383485078811645,1.0827302932739258,2.30075478553772,0.3169509172439575,0.9488418698310852,0.9488418698310852,0.0,407.8911743164063,410.0,76308.1015625,0.0,4562.91015625,1.0,278.1499938964844,282.9052429199219,300.3857116699219,305.3578491210937,293.1499938964844,293.1499938964844,278.1499938964844,35878.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844623327255249,1.0,0.0,0.0,3.8354554176330566,3.8354811668396,9.815832981985295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.1552734375,0.0,1748.4989013671875,1895.4371337890625,0.0,2884.940185546875,0.9468052387237548,1.0,0.0,3.0,1.0,0.0
18018840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7087398171424866,0.4030480086803436,0.37359818816185,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.805169403553009,0.6032297015190125,0.4065974950790405,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7410668730735779,0.4667190909385681,0.3345309793949127,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7324241399765015,0.4487437903881073,0.4361156523227691,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5896233916282654,0.2298476994037628,1.092406153678894,284.95025634765625,284.95001220703125,303.1994323730469,297.380859375,299.15283203125,297.2361755371094,284.9502868652344,1.0,0.7486950159072876,0.4232454001903534,0.4232454001903534,1.0,1.0,-3.383485078811645,1.0827302932739258,2.30075478553772,0.3169509172439575,0.9488418698310852,0.9488418698310852,0.0,407.8911743164063,410.0,76308.1015625,0.0,4562.91015625,1.0,278.1499938964844,282.9052429199219,300.3857116699219,305.3578491210937,293.1499938964844,293.1499938964844,278.1499938964844,35878.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844623327255249,1.0,0.0,0.0,3.8354554176330566,3.8354811668396,9.815832981985295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.1552734375,0.0,1748.4989013671875,1895.4371337890625,0.0,2884.940185546875,0.9468052387237548,1.0,0.0,3.0,1.0,0.0
18018900,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7088046073913574,0.4031327366828918,0.3736746609210968,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8054550886154175,0.6038308143615723,0.4069962799549103,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7413897514343262,0.4673615992069244,0.3349778354167938,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7326924800872803,0.4492669403553009,0.4366089105606079,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5899237394332886,0.2301510423421859,1.0937843322753906,284.95025634765625,284.95001220703125,303.2011413574219,297.3706970214844,299.1493530273437,297.2344665527344,284.9502868652344,1.0,0.7491424679756165,0.4226044714450836,0.4226044714450836,1.0,1.0,-3.3870503902435303,1.0822733640670776,2.304777145385742,0.3157610297203064,0.9489089846611024,0.9489089846611024,0.0,408.0148620605469,410.0,76318.9140625,0.0,4573.14013671875,1.0,278.1499938964844,282.9041442871094,300.37530517578125,305.3482666015625,293.1499938964844,293.1499938964844,278.1499938964844,35901.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450655341148376,1.0,0.0,0.0,3.836860656738281,3.8368866443634033,9.82302708507632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.494140625,0.0,1750.388671875,1895.4371337890625,0.0,2889.076904296875,0.9471374750137328,1.0,0.0,3.0,1.0,0.0
18018960,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7088705897331238,0.4032111465930938,0.3737448155879974,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8057370781898499,0.6044116616249084,0.407381147146225,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7417129874229431,0.4679948687553406,0.3354177474975586,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7329608201980591,0.4497809708118438,0.4370929002761841,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5902169942855835,0.2304436117410659,1.0951071977615356,284.95025634765625,284.95001220703125,303.20263671875,297.36016845703125,299.1459655761719,297.23272705078125,284.9502868652344,1.0,0.749568521976471,0.421997994184494,0.421997994184494,1.0,1.0,-3.390498638153076,1.0818564891815186,2.3086421489715576,0.3146377205848694,0.949005365371704,0.949005365371704,0.0,408.1189880371094,410.0,76326.6796875,0.0,4582.95947265625,1.0,278.1499938964844,282.9031677246094,300.3646240234375,305.3381652832031,293.1499938964844,293.1499938964844,278.1499938964844,35917.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454997539520264,1.0,0.0,0.0,3.838050127029419,3.838075876235962,9.829118425841443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.21875,0.0,1751.9713134765625,1895.4371337890625,0.0,2893.139892578125,0.9474171996116638,1.0,0.0,3.0,1.0,0.0
18019020,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7090045213699341,0.403355598449707,0.3738715648651123,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8062775731086731,0.6054970026016235,0.4081014692783355,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7423496842384338,0.4692176580429077,0.3362684845924377,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7334960103034973,0.4507889151573181,0.4380388557910919,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5907819867134094,0.2309992760419845,1.0976063013076782,284.9502258300781,284.95001220703125,303.2049865722656,297.3381652832031,299.138916015625,297.2292175292969,284.95025634765625,1.0,0.7503643035888672,0.4207850694656372,0.4207850694656372,1.0,1.0,-3.3970563411712646,1.0808959007263184,2.3161604404449463,0.3123418092727661,0.9491330981254578,0.9491330981254578,0.0,408.2826232910156,410.0,76330.7421875,0.0,4601.47705078125,1.0,278.1499938964844,282.9012145996094,300.3423767089844,305.3162536621094,293.1499938964844,293.1499938964844,278.1499938964844,35941.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846347987651825,1.0,0.0,0.0,3.839808940887451,3.839834928512573,9.83812924459926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.4638671875,0.0,1754.31298828125,1895.4371337890625,0.0,2901.077392578125,0.9478300213813782,1.0,0.0,3.0,1.0,0.0
18019080,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7090045213699341,0.403355598449707,0.3738715648651123,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8062775731086731,0.6054970026016235,0.4081014692783355,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7423496842384338,0.4692176580429077,0.3362684845924377,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7334960103034973,0.4507889151573181,0.4380388557910919,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5907819867134094,0.2309992760419845,1.0976063013076782,284.9502258300781,284.95001220703125,303.2049865722656,297.3381652832031,299.138916015625,297.2292175292969,284.95025634765625,1.0,0.7503643035888672,0.4207850694656372,0.4207850694656372,1.0,1.0,-3.3970563411712646,1.0808959007263184,2.3161604404449463,0.3123418092727661,0.9491330981254578,0.9491330981254578,0.0,408.2826232910156,410.0,76330.7421875,0.0,4601.47705078125,1.0,278.1499938964844,282.9012145996094,300.3423767089844,305.3162536621094,293.1499938964844,293.1499938964844,278.1499938964844,35941.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846347987651825,1.0,0.0,0.0,3.839808940887451,3.839834928512573,9.83812924459926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.4638671875,0.0,1754.31298828125,1895.4371337890625,0.0,2901.077392578125,0.9478300213813782,1.0,0.0,3.0,1.0,0.0
