time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7091416716575623,0.4034988284111023,0.3739935457706451,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8067803978919983,0.6064826250076294,0.4087591767311096,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7429625391960144,0.47037273645401,0.3370757400989532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7340304851531982,0.4517881870269775,0.4389725625514984,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5913237929344177,0.2315273284912109,1.0999722480773926,284.9501037597656,284.95001220703125,303.2065734863281,297.3149719238281,299.13153076171875,297.2256774902344,284.9501342773437,1.0,0.751108705997467,0.419572114944458,0.419572114944458,1.0,1.0,-3.4032723903656006,1.0797924995422363,2.3234798908233643,0.3099811971187591,0.9491285681724548,0.9491285681724548,0.0,408.41400146484375,410.0,76323.34375,0.0,4618.9453125,1.0,278.1499938964844,282.8993530273437,300.31915283203125,305.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,35962.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472006916999817,1.0,0.0,0.0,3.840937376022339,3.840963125228882,9.843912494034155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.4384765625,0.0,1755.8533935546875,1895.4371337890625,0.0,2909.058837890625,0.9480974078178406,1.0,0.0,3.0,1.0,0.0
18019200,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7091416716575623,0.4034988284111023,0.3739935457706451,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8067803978919983,0.6064826250076294,0.4087591767311096,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7429625391960144,0.47037273645401,0.3370757400989532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7340304851531982,0.4517881870269775,0.4389725625514984,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5913237929344177,0.2315273284912109,1.0999722480773926,284.9501037597656,284.95001220703125,303.2065734863281,297.3149719238281,299.13153076171875,297.2256774902344,284.9501342773437,1.0,0.751108705997467,0.419572114944458,0.419572114944458,1.0,1.0,-3.4032723903656006,1.0797924995422363,2.3234798908233643,0.3099811971187591,0.9491285681724548,0.9491285681724548,0.0,408.41400146484375,410.0,76323.34375,0.0,4618.9453125,1.0,278.1499938964844,282.8993530273437,300.31915283203125,305.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,35962.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472006916999817,1.0,0.0,0.0,3.840937376022339,3.840963125228882,9.843912494034155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.4384765625,0.0,1755.8533935546875,1895.4371337890625,0.0,2909.058837890625,0.9480974078178406,1.0,0.0,3.0,1.0,0.0
18019260,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7092782258987427,0.403634637594223,0.3741091787815094,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8072358965873718,0.6073558926582336,0.4093431234359741,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7435463666915894,0.4714612066745758,0.3378355801105499,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7345611453056335,0.4527730345726013,0.4398925900459289,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5918424725532532,0.2320303469896316,1.1022168397903442,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.1238708496094,297.2221374511719,284.9499206542969,1.0,0.7518035769462585,0.4183585345745086,0.4183585345745086,1.0,1.0,-3.4091358184814453,1.078541278839111,2.330594539642334,0.3075531423091888,0.948947250843048,0.948947250843048,0.0,408.5198974609375,410.0,76303.5234375,0.0,4635.3623046875,1.0,278.1499938964844,282.8975830078125,300.2947692871094,305.2669677734375,293.1499938964844,293.1499938964844,278.1499938964844,35980.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480378985404968,1.0,0.0,0.0,3.841365337371826,3.841391324996948,9.846106650002184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.9326171875,0.0,1756.522216796875,1895.4371337890625,0.0,2916.896728515625,0.9482055306434632,1.0,0.0,3.0,1.0,0.0
18019320,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7092782258987427,0.403634637594223,0.3741091787815094,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8072358965873718,0.6073558926582336,0.4093431234359741,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7435463666915894,0.4714612066745758,0.3378355801105499,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7345611453056335,0.4527730345726013,0.4398925900459289,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5918424725532532,0.2320303469896316,1.1022168397903442,284.9499206542969,284.95001220703125,303.2074279785156,297.2906799316406,299.1238708496094,297.2221374511719,284.9499206542969,1.0,0.7518035769462585,0.4183585345745086,0.4183585345745086,1.0,1.0,-3.4091358184814453,1.078541278839111,2.330594539642334,0.3075531423091888,0.948947250843048,0.948947250843048,0.0,408.5198974609375,410.0,76303.5234375,0.0,4635.3623046875,1.0,278.1499938964844,282.8975830078125,300.2947692871094,305.2669677734375,293.1499938964844,293.1499938964844,278.1499938964844,35980.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480378985404968,1.0,0.0,0.0,3.841365337371826,3.841391324996948,9.846106650002184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.9326171875,0.0,1756.522216796875,1895.4371337890625,0.0,2916.896728515625,0.9482055306434632,1.0,0.0,3.0,1.0,0.0
18019380,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7094082832336426,0.4037553369998932,0.3742128312587738,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8076511025428772,0.6081399321556091,0.409866601228714,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.744109570980072,0.4725075960159302,0.3385632038116455,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7350834012031555,0.453736275434494,0.4407938718795776,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5923425555229187,0.2325143963098526,1.1043709516525269,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.1160583496094,297.2187194824219,284.94970703125,1.0,0.752459704875946,0.4171449542045593,0.4171449542045593,1.0,1.0,-3.41471004486084,1.0771676301956177,2.3375422954559326,0.3050675988197326,0.9485989809036256,0.9485989809036256,0.0,408.6090393066406,410.0,76272.6484375,0.0,4650.94384765625,1.0,278.1499938964844,282.8959045410156,300.2695007324219,305.2396240234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488708734512329,1.0,0.0,0.0,3.841168165206909,3.841193914413452,9.845094837146462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.2724609375,0.0,1756.4180908203125,1895.4371337890625,0.0,2924.696044921875,0.9481722116470336,1.0,0.0,3.0,1.0,0.0
18019440,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7094082832336426,0.4037553369998932,0.3742128312587738,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8076511025428772,0.6081399321556091,0.409866601228714,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.744109570980072,0.4725075960159302,0.3385632038116455,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7350834012031555,0.453736275434494,0.4407938718795776,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5923425555229187,0.2325143963098526,1.1043709516525269,284.94970703125,284.95001220703125,303.2076110839844,297.2654113769531,299.1160583496094,297.2187194824219,284.94970703125,1.0,0.752459704875946,0.4171449542045593,0.4171449542045593,1.0,1.0,-3.41471004486084,1.0771676301956177,2.3375422954559326,0.3050675988197326,0.9485989809036256,0.9485989809036256,0.0,408.6090393066406,410.0,76272.6484375,0.0,4650.94384765625,1.0,278.1499938964844,282.8959045410156,300.2695007324219,305.2396240234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488708734512329,1.0,0.0,0.0,3.841168165206909,3.841193914413452,9.845094837146462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12308.2724609375,0.0,1756.4180908203125,1895.4371337890625,0.0,2924.696044921875,0.9481722116470336,1.0,0.0,3.0,1.0,0.0
18019500,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7094702124595642,0.4038098454475403,0.374259740114212,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8078470826148987,0.6085073351860046,0.4101112186908722,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7443856596946716,0.4730200469493866,0.3389187455177307,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7353407740592957,0.4542096257209778,0.4412371218204498,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5925862789154053,0.2327500134706497,1.1054188013076782,284.9495849609375,284.95001220703125,303.2074584960937,297.2524719238281,299.1120910644531,297.2170715332031,284.9495849609375,1.0,0.752776026725769,0.4165381789207458,0.4165381789207458,1.0,1.0,-3.417407274246216,1.0764418840408323,2.340965509414673,0.3038059771060943,0.9483656287193298,0.9483656287193298,0.0,408.6492004394531,410.0,76253.421875,0.0,4658.4814453125,1.0,278.1499938964844,282.89508056640625,300.2565612792969,305.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,36006.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492874503135681,1.0,0.0,0.0,3.840858221054077,3.840884208679199,9.84350663202349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.7158203125,0.0,1756.1064453125,1895.4371337890625,0.0,2928.597412109375,0.948107898235321,1.0,0.0,3.0,1.0,0.0
18019560,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7095298767089844,0.4038601815700531,0.3743029534816742,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8080355525016785,0.6088594794273376,0.4103448987007141,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7446585297584534,0.4735261499881744,0.3392692804336548,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7355954051017761,0.4546769261360168,0.4416747391223907,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5928254723548889,0.2329808324575424,1.106445074081421,284.9494934082031,284.95001220703125,303.2071533203125,297.23931884765625,299.1083068847656,297.2154846191406,284.94952392578125,1.0,0.7530843615531921,0.4159716069698334,0.4159716069698334,1.0,1.0,-3.420043468475342,1.0757948160171509,2.3442485332489014,0.3026365637779236,0.9481354355812072,0.9481354355812072,0.0,408.6863403320313,410.0,76233.15625,0.0,4665.84326171875,1.0,278.1499938964844,282.8943176269531,300.243408203125,305.2108764648437,293.1499938964844,293.1499938964844,278.1499938964844,36013.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497017621994019,1.0,0.0,0.0,3.840449333190918,3.840475082397461,9.841410246735904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.9091796875,0.0,1755.662109375,1895.4371337890625,0.0,2932.477294921875,0.9480206966400146,1.0,0.0,3.0,1.0,0.0
18019620,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7096399664878845,0.4039454162120819,0.3743757307529449,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8083906173706055,0.609519362449646,0.4107804894447326,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7451949119567871,0.4745211899280548,0.3399568796157837,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7360935807228088,0.4555889070034027,0.4425289928913116,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.593286395072937,0.2334243953227996,1.1084176301956177,284.9493103027344,284.95001220703125,303.20611572265625,297.2124938964844,299.1007080078125,297.2125244140625,284.9493408203125,1.0,0.7536745071411133,0.414838433265686,0.414838433265686,1.0,1.0,-3.425107479095459,1.0744279623031616,2.350679397583008,0.300270676612854,0.9475429058074952,0.9475429058074952,0.0,408.7518615722656,410.0,76183.953125,0.0,4679.9755859375,1.0,278.1499938964844,282.892822265625,300.21649169921875,305.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,36027.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505120277404785,1.0,0.0,0.0,3.839180707931519,3.8392066955566406,9.83491077022336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.6826171875,0.0,1754.2181396484375,1895.4371337890625,0.0,2940.06689453125,0.9477440118789672,1.0,0.0,3.0,1.0,0.0
18019680,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7096399664878845,0.4039454162120819,0.3743757307529449,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8083906173706055,0.609519362449646,0.4107804894447326,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7451949119567871,0.4745211899280548,0.3399568796157837,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7360935807228088,0.4555889070034027,0.4425289928913116,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.593286395072937,0.2334243953227996,1.1084176301956177,284.9493103027344,284.95001220703125,303.20611572265625,297.2124938964844,299.1007080078125,297.2125244140625,284.9493408203125,1.0,0.7536745071411133,0.414838433265686,0.414838433265686,1.0,1.0,-3.425107479095459,1.0744279623031616,2.350679397583008,0.300270676612854,0.9475429058074952,0.9475429058074952,0.0,408.7518615722656,410.0,76183.953125,0.0,4679.9755859375,1.0,278.1499938964844,282.892822265625,300.21649169921875,305.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,36027.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505120277404785,1.0,0.0,0.0,3.839180707931519,3.8392066955566406,9.83491077022336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.6826171875,0.0,1754.2181396484375,1895.4371337890625,0.0,2940.06689453125,0.9477440118789672,1.0,0.0,3.0,1.0,0.0
18019740,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7097399234771729,0.4040144979953766,0.3744340240955353,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8087260723114014,0.610140860080719,0.4111889898777008,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7457245588302612,0.4755048453807831,0.3406352698802948,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7365792393684387,0.4564764499664306,0.443360298871994,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5937274098396301,0.2338478565216064,1.110300898551941,284.9490966796875,284.95001220703125,303.2045593261719,297.1850891113281,299.0930480957031,297.20977783203125,284.9491271972656,1.0,0.7542383670806885,0.4137052893638611,0.4137052893638611,1.0,1.0,-3.429960489273072,1.0729708671569824,2.356989622116089,0.2978603839874267,0.9467888474464417,0.9467888474464417,0.0,408.809814453125,410.0,76124.8671875,0.0,4693.5224609375,1.0,278.1499938964844,282.8913879394531,300.18902587890625,305.1490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36041.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513126373291016,1.0,0.0,0.0,3.837378263473511,3.837404251098633,9.82567712526361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.646484375,0.0,1752.1258544921875,1895.4371337890625,0.0,2947.566650390625,0.9473472833633424,1.0,0.0,3.0,1.0,0.0
18019800,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7097399234771729,0.4040144979953766,0.3744340240955353,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8087260723114014,0.610140860080719,0.4111889898777008,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7457245588302612,0.4755048453807831,0.3406352698802948,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7365792393684387,0.4564764499664306,0.443360298871994,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5937274098396301,0.2338478565216064,1.110300898551941,284.9490966796875,284.95001220703125,303.2045593261719,297.1850891113281,299.0930480957031,297.20977783203125,284.9491271972656,1.0,0.7542383670806885,0.4137052893638611,0.4137052893638611,1.0,1.0,-3.429960489273072,1.0729708671569824,2.356989622116089,0.2978603839874267,0.9467888474464417,0.9467888474464417,0.0,408.809814453125,410.0,76124.8671875,0.0,4693.5224609375,1.0,278.1499938964844,282.8913879394531,300.18902587890625,305.1490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36041.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513126373291016,1.0,0.0,0.0,3.837378263473511,3.837404251098633,9.82567712526361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.646484375,0.0,1752.1258544921875,1895.4371337890625,0.0,2947.566650390625,0.9473472833633424,1.0,0.0,3.0,1.0,0.0
18019860,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7098305225372314,0.4040690958499908,0.374479204416275,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8090462684631348,0.6107327938079834,0.4115766286849975,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7462510466575623,0.4764845669269562,0.3413096666336059,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7370531558990479,0.4573412239551544,0.4441700279712677,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5941490530967712,0.2342517226934433,1.1120965480804443,284.9488830566406,284.95001220703125,303.2024841308594,297.1571655273437,299.0852966308594,297.20721435546875,284.9488830566406,1.0,0.7547789812088013,0.4125586450099945,0.4125586450099945,1.0,1.0,-3.4346261024475098,1.0713953971862793,2.3632307052612305,0.2953714728355407,0.9458722472190856,0.9458722472190856,0.0,408.861328125,410.0,76055.7265625,0.0,4706.5498046875,1.0,278.1499938964844,282.8899841308594,300.1610717773437,305.1163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36056.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852095901966095,1.0,0.0,0.0,3.835024356842041,3.835050344467163,9.813627457333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.802734375,0.0,1749.3663330078125,1895.4371337890625,0.0,2954.905517578125,0.9468267560005188,1.0,0.0,3.0,1.0,0.0
18019920,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7098305225372314,0.4040690958499908,0.374479204416275,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8090462684631348,0.6107327938079834,0.4115766286849975,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7462510466575623,0.4764845669269562,0.3413096666336059,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7370531558990479,0.4573412239551544,0.4441700279712677,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.5941490530967712,0.2342517226934433,1.1120965480804443,284.9488830566406,284.95001220703125,303.2024841308594,297.1571655273437,299.0852966308594,297.20721435546875,284.9488830566406,1.0,0.7547789812088013,0.4125586450099945,0.4125586450099945,1.0,1.0,-3.4346261024475098,1.0713953971862793,2.3632307052612305,0.2953714728355407,0.9458722472190856,0.9458722472190856,0.0,408.861328125,410.0,76055.7265625,0.0,4706.5498046875,1.0,278.1499938964844,282.8899841308594,300.1610717773437,305.1163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36056.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852095901966095,1.0,0.0,0.0,3.835024356842041,3.835050344467163,9.813627457333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.802734375,0.0,1749.3663330078125,1895.4371337890625,0.0,2954.905517578125,0.9468267560005188,1.0,0.0,3.0,1.0,0.0
18019980,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7099125981330872,0.4041105806827545,0.3745123147964477,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8093539476394653,0.6113005876541138,0.4119473397731781,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7467777729034424,0.4774673879146576,0.3419850170612335,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7375156879425049,0.4581840634346008,0.4449588060379028,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5945512056350708,0.2346359342336654,1.1138038635253906,284.9486694335937,284.95001220703125,303.20001220703125,297.12890625,299.0775146484375,297.2048645019531,284.9486694335937,1.0,0.7552980780601501,0.4114119708538055,0.4114119708538055,1.0,1.0,-3.439117670059204,1.069742202758789,2.369375467300415,0.2928409874439239,0.9448320269584656,0.9448320269584656,0.0,408.9068298339844,410.0,75977.734375,0.0,4719.09423828125,1.0,278.1499938964844,282.8886413574219,300.1327209472656,305.0826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36069.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528571128845215,1.0,0.0,0.0,3.832152843475342,3.8321785926818848,9.798935707294731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.40234375,0.0,1745.9716796875,1895.4371337890625,0.0,2962.038330078125,0.9461895227432252,1.0,0.0,3.0,1.0,0.0
18020040,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7099125981330872,0.4041105806827545,0.3745123147964477,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8093539476394653,0.6113005876541138,0.4119473397731781,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7467777729034424,0.4774673879146576,0.3419850170612335,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7375156879425049,0.4581840634346008,0.4449588060379028,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.5945512056350708,0.2346359342336654,1.1138038635253906,284.9486694335937,284.95001220703125,303.20001220703125,297.12890625,299.0775146484375,297.2048645019531,284.9486694335937,1.0,0.7552980780601501,0.4114119708538055,0.4114119708538055,1.0,1.0,-3.439117670059204,1.069742202758789,2.369375467300415,0.2928409874439239,0.9448320269584656,0.9448320269584656,0.0,408.9068298339844,410.0,75977.734375,0.0,4719.09423828125,1.0,278.1499938964844,282.8886413574219,300.1327209472656,305.0826416015625,293.1499938964844,293.1499938964844,278.1499938964844,36069.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528571128845215,1.0,0.0,0.0,3.832152843475342,3.8321785926818848,9.798935707294731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.40234375,0.0,1745.9716796875,1895.4371337890625,0.0,2962.038330078125,0.9461895227432252,1.0,0.0,3.0,1.0,0.0
18020100,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7099517583847046,0.4041284918785095,0.3745262920856476,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8095051050186157,0.6115798354148865,0.4121293425559997,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.747041642665863,0.477960467338562,0.3423236012458801,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7377443909645081,0.4586006700992584,0.4453485906124115,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.59474778175354,0.2348235547542572,1.1146373748779297,284.9485778808594,284.95001220703125,303.1986083984375,297.1146850585937,299.0736389160156,297.2037353515625,284.9485778808594,1.0,0.7555529475212097,0.410838633775711,0.410838633775711,1.0,1.0,-3.441325187683105,1.0688965320587158,2.3724286556243896,0.2915645539760589,0.9442875981330872,0.9442875981330872,0.0,408.9283752441406,410.0,75936.859375,0.0,4725.26513671875,1.0,278.1499938964844,282.88800048828125,300.1184997558594,305.0655822753906,293.1499938964844,293.1499938964844,278.1499938964844,36076.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532355427742004,1.0,0.0,0.0,3.830605983734131,3.830631732940674,9.79102651399444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.8896484375,0.0,1744.138671875,1895.4371337890625,0.0,2965.584716796875,0.9458456039428712,1.0,0.0,3.0,1.0,0.0
18020160,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7099891901016235,0.4041437804698944,0.3745377361774444,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8096539378166199,0.6118544936180115,0.4123081266880035,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7473068237304688,0.4784565567970276,0.3426638841629028,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7379705905914307,0.4590122699737549,0.4457335174083709,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.594939649105072,0.2350063771009445,1.1154489517211914,284.94854736328125,284.95001220703125,303.1971130371094,297.10040283203125,299.0699157714844,297.20263671875,284.94854736328125,1.0,0.7558029294013977,0.4103080332279205,0.4103080332279205,1.0,1.0,-3.4434947967529297,1.0681476593017578,2.375347137451172,0.2903916835784912,0.9437682628631592,0.9437682628631592,0.0,408.9482727050781,410.0,75895.890625,0.0,4731.32666015625,1.0,278.1499938964844,282.8874206542969,300.10418701171875,305.04840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36081.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536078333854675,1.0,0.0,0.0,3.829001426696777,3.82902717590332,9.782826282389578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.34375,0.0,1742.2218017578125,1895.4371337890625,0.0,2969.0732421875,0.9454881548881532,1.0,0.0,3.0,1.0,0.0
18020220,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7100591659545898,0.4041665196418762,0.3745533525943756,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8099454641342163,0.6123921275138855,0.4126573801040649,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.74784255027771,0.4794614613056183,0.3433524668216705,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7384154200553894,0.4598205387592315,0.4464889764785766,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5953091382980347,0.235357254743576,1.1170053482055664,284.9484558105469,284.95001220703125,303.19390869140625,297.0718078613281,299.0625305175781,297.2006530761719,284.948486328125,1.0,0.7562889456748962,0.4092467725276947,0.4092467725276947,1.0,1.0,-3.447723150253296,1.066615343093872,2.3811075687408447,0.2880336046218872,0.9426913261413574,0.9426913261413574,0.0,408.9837036132813,410.0,75809.921875,0.0,4743.13720703125,1.0,278.1499938964844,282.88629150390625,300.07550048828125,305.013671875,293.1499938964844,293.1499938964844,278.1499938964844,36088.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543355464935303,1.0,0.0,0.0,3.825581312179565,3.825607061386109,9.765357162905277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.6396484375,0.0,1738.12109375,1895.4371337890625,0.0,2975.893798828125,0.9447239637374878,1.0,0.0,3.0,1.0,0.0
18020280,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7100591659545898,0.4041665196418762,0.3745533525943756,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8099454641342163,0.6123921275138855,0.4126573801040649,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.74784255027771,0.4794614613056183,0.3433524668216705,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7384154200553894,0.4598205387592315,0.4464889764785766,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5953091382980347,0.235357254743576,1.1170053482055664,284.9484558105469,284.95001220703125,303.19390869140625,297.0718078613281,299.0625305175781,297.2006530761719,284.948486328125,1.0,0.7562889456748962,0.4092467725276947,0.4092467725276947,1.0,1.0,-3.447723150253296,1.066615343093872,2.3811075687408447,0.2880336046218872,0.9426913261413574,0.9426913261413574,0.0,408.9837036132813,410.0,75809.921875,0.0,4743.13720703125,1.0,278.1499938964844,282.88629150390625,300.07550048828125,305.013671875,293.1499938964844,293.1499938964844,278.1499938964844,36088.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543355464935303,1.0,0.0,0.0,3.825581312179565,3.825607061386109,9.765357162905277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.6396484375,0.0,1738.12109375,1895.4371337890625,0.0,2975.893798828125,0.9447239637374878,1.0,0.0,3.0,1.0,0.0
18020340,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7101238965988159,0.4041810035705566,0.3745613694190979,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8102309703826904,0.6129186153411865,0.4129988253116607,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7483881115913391,0.480488121509552,0.34405517578125,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7388516068458557,0.4606117904186249,0.4472281336784363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5956618189811707,0.2356907576322555,1.1184831857681274,284.9483947753906,284.95001220703125,303.1903991699219,297.0431823730469,299.05517578125,297.1988220214844,284.9483947753906,1.0,0.7567598819732666,0.4081855118274688,0.4081855118274688,1.0,1.0,-3.451831817626953,1.0650291442871094,2.386802673339844,0.2856435179710388,0.94154953956604,0.94154953956604,0.0,409.0144348144531,410.0,75719.078125,0.0,4754.61328125,1.0,278.1499938964844,282.8851928710937,300.0468139648437,304.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,36095.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550431728363037,1.0,0.0,0.0,3.821891069412232,3.8219168186187744,9.746527211973444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.197265625,0.0,1733.6954345703125,1895.4371337890625,0.0,2982.526611328125,0.9438984990119934,1.0,0.0,3.0,1.0,0.0
18020400,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7101238965988159,0.4041810035705566,0.3745613694190979,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8102309703826904,0.6129186153411865,0.4129988253116607,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7483881115913391,0.480488121509552,0.34405517578125,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7388516068458557,0.4606117904186249,0.4472281336784363,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5956618189811707,0.2356907576322555,1.1184831857681274,284.9483947753906,284.95001220703125,303.1903991699219,297.0431823730469,299.05517578125,297.1988220214844,284.9483947753906,1.0,0.7567598819732666,0.4081855118274688,0.4081855118274688,1.0,1.0,-3.451831817626953,1.0650291442871094,2.386802673339844,0.2856435179710388,0.94154953956604,0.94154953956604,0.0,409.0144348144531,410.0,75719.078125,0.0,4754.61328125,1.0,278.1499938964844,282.8851928710937,300.0468139648437,304.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,36095.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550431728363037,1.0,0.0,0.0,3.821891069412232,3.8219168186187744,9.746527211973444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.197265625,0.0,1733.6954345703125,1895.4371337890625,0.0,2982.526611328125,0.9438984990119934,1.0,0.0,3.0,1.0,0.0
18020460,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7101843953132629,0.4041887819766998,0.3745630979537964,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.810512125492096,0.6134375929832458,0.4133347868919372,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7489465475082397,0.481542706489563,0.344776302576065,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7392801642417908,0.4613877236843109,0.4479525983333587,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5959987640380859,0.2360078245401382,1.1198865175247192,284.9483337402344,284.95001220703125,303.1866455078125,297.01470947265625,299.04791259765625,297.1971435546875,284.9483337402344,1.0,0.7572178840637207,0.4071391224861145,0.4071391224861145,1.0,1.0,-3.455838441848755,1.0634360313415527,2.392402172088623,0.2832644879817962,0.9403830170631408,0.9403830170631408,0.0,409.04095458984375,410.0,75625.1484375,0.0,4765.80419921875,1.0,278.1499938964844,282.8841247558594,300.0182800292969,304.9434509277344,293.1499938964844,293.1499938964844,278.1499938964844,36101.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557301759719849,1.0,0.0,0.0,3.818001985549927,3.8180277347564697,9.72670136434317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.3583984375,0.0,1729.0264892578125,1895.4371337890625,0.0,2988.967041015625,0.943027675151825,1.0,0.0,3.0,1.0,0.0
18020520,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7101843953132629,0.4041887819766998,0.3745630979537964,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.810512125492096,0.6134375929832458,0.4133347868919372,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7489465475082397,0.481542706489563,0.344776302576065,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7392801642417908,0.4613877236843109,0.4479525983333587,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5959987640380859,0.2360078245401382,1.1198865175247192,284.9483337402344,284.95001220703125,303.1866455078125,297.01470947265625,299.04791259765625,297.1971435546875,284.9483337402344,1.0,0.7572178840637207,0.4071391224861145,0.4071391224861145,1.0,1.0,-3.455838441848755,1.0634360313415527,2.392402172088623,0.2832644879817962,0.9403830170631408,0.9403830170631408,0.0,409.04095458984375,410.0,75625.1484375,0.0,4765.80419921875,1.0,278.1499938964844,282.8841247558594,300.0182800292969,304.9434509277344,293.1499938964844,293.1499938964844,278.1499938964844,36101.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557301759719849,1.0,0.0,0.0,3.818001985549927,3.8180277347564697,9.72670136434317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.3583984375,0.0,1729.0264892578125,1895.4371337890625,0.0,2988.967041015625,0.943027675151825,1.0,0.0,3.0,1.0,0.0
18020580,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7102381587028503,0.4041822254657745,0.374553233385086,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8107985258102417,0.6139721870422363,0.4136783480644226,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7495309114456177,0.4826552867889404,0.3455331027507782,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7396997213363647,0.4621418714523315,0.4486578702926636,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5963239073753357,0.2363117486238479,1.121229887008667,284.9482727050781,284.95001220703125,303.1827087402344,296.9864807128906,299.04071044921875,297.1956787109375,284.94830322265625,1.0,0.7576680779457092,0.4060927331447601,0.4060927331447601,1.0,1.0,-3.45979118347168,1.0618137121200562,2.397977352142334,0.2808630764484405,0.9391976594924928,0.9391976594924928,0.0,409.0625305175781,410.0,75528.796875,0.0,4776.83837890625,1.0,278.1499938964844,282.8830871582031,299.98992919921875,304.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,36105.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563936352729797,1.0,0.0,0.0,3.8139727115631104,3.813998222351074,9.706182027002797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.2646484375,0.0,1724.1903076171875,1895.4371337890625,0.0,2995.18701171875,0.9421247243881226,1.0,0.0,3.0,1.0,0.0
18020640,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7102381587028503,0.4041822254657745,0.374553233385086,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8107985258102417,0.6139721870422363,0.4136783480644226,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7495309114456177,0.4826552867889404,0.3455331027507782,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7396997213363647,0.4621418714523315,0.4486578702926636,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5963239073753357,0.2363117486238479,1.121229887008667,284.9482727050781,284.95001220703125,303.1827087402344,296.9864807128906,299.04071044921875,297.1956787109375,284.94830322265625,1.0,0.7576680779457092,0.4060927331447601,0.4060927331447601,1.0,1.0,-3.45979118347168,1.0618137121200562,2.397977352142334,0.2808630764484405,0.9391976594924928,0.9391976594924928,0.0,409.0625305175781,410.0,75528.796875,0.0,4776.83837890625,1.0,278.1499938964844,282.8830871582031,299.98992919921875,304.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,36105.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563936352729797,1.0,0.0,0.0,3.8139727115631104,3.813998222351074,9.706182027002797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.2646484375,0.0,1724.1903076171875,1895.4371337890625,0.0,2995.18701171875,0.9421247243881226,1.0,0.0,3.0,1.0,0.0
18020700,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7102630138397217,0.4041747450828552,0.3745445609092712,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.810944139957428,0.6142454743385315,0.4138536155223846,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7498323321342468,0.4832309484481811,0.3459242284297943,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7399067878723145,0.4625124633312225,0.4490044713020324,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5964832901954651,0.2364600896835327,1.1218849420547483,284.9482727050781,284.95001220703125,303.1806945800781,296.9725036621094,299.0371398925781,297.1949768066406,284.9482727050781,1.0,0.7578914165496826,0.4055695533752441,0.4055695533752441,1.0,1.0,-3.461756706237793,1.0609943866729736,2.40076231956482,0.2796550393104553,0.9386033415794371,0.9386033415794371,0.0,409.0718688964844,410.0,75480.1171875,0.0,4782.32470703125,1.0,278.1499938964844,282.882568359375,299.9758605957031,304.8907775878906,293.1499938964844,293.1499938964844,278.1499938964844,36107.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85671466588974,1.0,0.0,0.0,3.81192684173584,3.811952590942383,9.695771723272628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.6904296875,0.0,1721.7362060546875,1895.4371337890625,0.0,2998.19677734375,0.941666066646576,1.0,0.0,3.0,1.0,0.0
18020760,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7102861404418945,0.4041624963283539,0.3745327591896057,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.811091959476471,0.6145262122154236,0.414031982421875,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.750140905380249,0.4838249385356903,0.346325010061264,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7401118874549866,0.4628770351409912,0.449346512556076,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5966406464576721,0.236606016755104,1.1225290298461914,284.9482421875,284.95001220703125,303.1786193847656,296.9586181640625,299.0335693359375,297.1943359375,284.9482421875,1.0,0.75811368227005,0.4050433933734894,0.4050433933734894,1.0,1.0,-3.463716745376587,1.0601623058319092,2.4035544395446777,0.2784334719181061,0.93800687789917,0.93800687789917,0.0,409.0798950195313,410.0,75431.0546875,0.0,4787.79296875,1.0,278.1499938964844,282.8820495605469,299.9618835449219,304.873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36109.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570281863212585,1.0,0.0,0.0,3.809857130050659,3.809882640838623,9.68524659583636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.1005859375,0.0,1719.2545166015625,1895.4371337890625,0.0,3001.13671875,0.9412019848823548,1.0,0.0,3.0,1.0,0.0
18020820,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7103244662284851,0.4041229784488678,0.374494194984436,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.811400830745697,0.6151153445243835,0.4144074320793152,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7508025169372559,0.4851008057594299,0.347187876701355,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7405109405517578,0.4635811150074005,0.450005829334259,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5969439744949341,0.2368841618299484,1.1237540245056152,284.9482421875,284.95001220703125,303.1744384765625,296.9312438964844,299.0265197753906,297.1932678222656,284.9482421875,1.0,0.7585542798042297,0.4039911031723022,0.4039911031723022,1.0,1.0,-3.467620849609375,1.0584828853607178,2.409137964248657,0.2759721577167511,0.9368356466293336,0.9368356466293336,0.0,409.0904541015625,410.0,75332.3828125,0.0,4798.66455078125,1.0,278.1499938964844,282.8810729980469,299.9344787597656,304.8388366699219,293.1499938964844,293.1499938964844,278.1499938964844,36111.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576429486274719,1.0,0.0,0.0,3.8056681156158447,3.8056936264038086,9.663959872341366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.0673828125,0.0,1714.2247314453125,1895.4371337890625,0.0,3006.900634765625,0.940261960029602,1.0,0.0,3.0,1.0,0.0
18020880,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7103244662284851,0.4041229784488678,0.374494194984436,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.811400830745697,0.6151153445243835,0.4144074320793152,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7508025169372559,0.4851008057594299,0.347187876701355,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7405109405517578,0.4635811150074005,0.450005829334259,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5969439744949341,0.2368841618299484,1.1237540245056152,284.9482421875,284.95001220703125,303.1744384765625,296.9312438964844,299.0265197753906,297.1932678222656,284.9482421875,1.0,0.7585542798042297,0.4039911031723022,0.4039911031723022,1.0,1.0,-3.467620849609375,1.0584828853607178,2.409137964248657,0.2759721577167511,0.9368356466293336,0.9368356466293336,0.0,409.0904541015625,410.0,75332.3828125,0.0,4798.66455078125,1.0,278.1499938964844,282.8810729980469,299.9344787597656,304.8388366699219,293.1499938964844,293.1499938964844,278.1499938964844,36111.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576429486274719,1.0,0.0,0.0,3.8056681156158447,3.8056936264038086,9.663959872341366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.0673828125,0.0,1714.2247314453125,1895.4371337890625,0.0,3006.900634765625,0.940261960029602,1.0,0.0,3.0,1.0,0.0
18020940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7103586196899414,0.4040775597095489,0.3744483888149261,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8117165565490723,0.6157179474830627,0.4147937297821045,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7514975666999817,0.4864401519298553,0.3480976223945617,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7409024238586426,0.4642702937126159,0.4506491124629974,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5972364544868469,0.2371503412723541,1.1249245405197144,284.9482727050781,284.95001220703125,303.1701965332031,296.90447998046875,299.01959228515625,297.1923828125,284.9482727050781,1.0,0.7589917182922363,0.4029388129711151,0.4029388129711151,1.0,1.0,-3.4715054035186768,1.056785225868225,2.414720058441162,0.2734913527965545,0.93569415807724,0.93569415807724,0.0,409.0984802246094,410.0,75234.15625,0.0,4809.486328125,1.0,278.1499938964844,282.8800964355469,299.9075927734375,304.804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36112.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85822594165802,1.0,0.0,0.0,3.801482915878296,3.80150842666626,9.642715212976327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.3515625,0.0,1709.19873046875,1895.4371337890625,0.0,3012.36767578125,0.9393218159675598,1.0,0.0,3.0,1.0,0.0
