time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7103586196899414,0.4040775597095489,0.3744483888149261,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8117165565490723,0.6157179474830627,0.4147937297821045,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7514975666999817,0.4864401519298553,0.3480976223945617,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7409024238586426,0.4642702937126159,0.4506491124629974,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5972364544868469,0.2371503412723541,1.1249245405197144,284.9482727050781,284.95001220703125,303.1701965332031,296.90447998046875,299.01959228515625,297.1923828125,284.9482727050781,1.0,0.7589917182922363,0.4029388129711151,0.4029388129711151,1.0,1.0,-3.4715054035186768,1.056785225868225,2.414720058441162,0.2734913527965545,0.93569415807724,0.93569415807724,0.0,409.0984802246094,410.0,75234.15625,0.0,4809.486328125,1.0,278.1499938964844,282.8800964355469,299.9075927734375,304.804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36112.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85822594165802,1.0,0.0,0.0,3.801482915878296,3.80150842666626,9.642715212976327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.3515625,0.0,1709.19873046875,1895.4371337890625,0.0,3012.36767578125,0.9393218159675598,1.0,0.0,3.0,1.0,0.0
18021060,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7103912234306335,0.4040304124355316,0.3743998408317566,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8120359778404236,0.6163288354873657,0.4151865243911743,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7522223591804504,0.4878378510475158,0.3490492701530456,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7412886619567871,0.4649493396282196,0.4512814879417419,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.597518265247345,0.2374048978090286,1.1260422468185425,284.9483337402344,284.95001220703125,303.1659545898437,296.87847900390625,299.0129089355469,297.1916198730469,284.9483642578125,1.0,0.7594266533851624,0.4019163250923157,0.4019163250923157,1.0,1.0,-3.475371599197388,1.055153489112854,2.420217990875244,0.2710733115673065,0.934638738632202,0.934638738632202,0.0,409.1047973632813,410.0,75139.2109375,0.0,4820.265625,1.0,278.1499938964844,282.8791809082031,299.8814392089844,304.7718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36110.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587831854820251,1.0,0.0,0.0,3.797424554824829,3.797450065612793,9.622137895348717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.48046875,0.0,1704.3138427734375,1895.4371337890625,0.0,3017.59326171875,0.9384087920188904,1.0,0.0,3.0,1.0,0.0
18021120,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7103912234306335,0.4040304124355316,0.3743998408317566,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8120359778404236,0.6163288354873657,0.4151865243911743,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7522223591804504,0.4878378510475158,0.3490492701530456,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7412886619567871,0.4649493396282196,0.4512814879417419,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.597518265247345,0.2374048978090286,1.1260422468185425,284.9483337402344,284.95001220703125,303.1659545898437,296.87847900390625,299.0129089355469,297.1916198730469,284.9483642578125,1.0,0.7594266533851624,0.4019163250923157,0.4019163250923157,1.0,1.0,-3.475371599197388,1.055153489112854,2.420217990875244,0.2710733115673065,0.934638738632202,0.934638738632202,0.0,409.1047973632813,410.0,75139.2109375,0.0,4820.265625,1.0,278.1499938964844,282.8791809082031,299.8814392089844,304.7718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36110.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587831854820251,1.0,0.0,0.0,3.797424554824829,3.797450065612793,9.622137895348717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.48046875,0.0,1704.3138427734375,1895.4371337890625,0.0,3017.59326171875,0.9384087920188904,1.0,0.0,3.0,1.0,0.0
18021180,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7104236483573914,0.4039832055568695,0.3743507266044616,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8123575448989868,0.6169455051422119,0.4155836999416351,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7529754638671875,0.4892926812171936,0.350041002035141,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.741671085357666,0.4656208157539367,0.4519059062004089,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5977896451950073,0.2376481890678405,1.1271089315414429,284.94842529296875,284.95001220703125,303.1617736816406,296.8533020019531,299.0063171386719,297.1910095214844,284.94842529296875,1.0,0.7598594427108765,0.4008938670158386,0.4008938670158386,1.0,1.0,-3.479222059249878,1.0535082817077637,2.4257137775421143,0.2686375081539154,0.9336382746696472,0.9336382746696472,0.0,409.10986328125,410.0,75047.03125,0.0,4831.01123046875,1.0,278.1499938964844,282.8782653808594,299.8561706542969,304.7398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593124747276306,1.0,0.0,0.0,3.793503999710083,3.793529272079468,9.60228021540388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.4052734375,0.0,1699.5948486328125,1895.4371337890625,0.0,3022.556640625,0.9375258088111876,1.0,0.0,3.0,1.0,0.0
18021240,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7104236483573914,0.4039832055568695,0.3743507266044616,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8123575448989868,0.6169455051422119,0.4155836999416351,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7529754638671875,0.4892926812171936,0.350041002035141,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.741671085357666,0.4656208157539367,0.4519059062004089,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5977896451950073,0.2376481890678405,1.1271089315414429,284.94842529296875,284.95001220703125,303.1617736816406,296.8533020019531,299.0063171386719,297.1910095214844,284.94842529296875,1.0,0.7598594427108765,0.4008938670158386,0.4008938670158386,1.0,1.0,-3.479222059249878,1.0535082817077637,2.4257137775421143,0.2686375081539154,0.9336382746696472,0.9336382746696472,0.0,409.10986328125,410.0,75047.03125,0.0,4831.01123046875,1.0,278.1499938964844,282.8782653808594,299.8561706542969,304.7398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593124747276306,1.0,0.0,0.0,3.793503999710083,3.793529272079468,9.60228021540388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.4052734375,0.0,1699.5948486328125,1895.4371337890625,0.0,3022.556640625,0.9375258088111876,1.0,0.0,3.0,1.0,0.0
18021300,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7104399800300598,0.4039599001407623,0.3743263185024261,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8125188946723938,0.617255687713623,0.4157835245132446,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7533619999885559,0.490040510892868,0.3505509495735168,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7418612241744995,0.4659543931484222,0.4522159397602081,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.5979217886924744,0.2377659976482391,1.1276249885559082,284.9484558105469,284.95001220703125,303.15972900390625,296.8410949707031,299.0030822753906,297.1907653808594,284.948486328125,1.0,0.7600752711296082,0.4003826081752777,0.4003826081752777,1.0,1.0,-3.481142997741699,1.0526801347732544,2.428462743759156,0.2674123346805572,0.9331575632095336,0.9331575632095336,0.0,409.1119995117188,410.0,75002.0390625,0.0,4836.376953125,1.0,278.1499938964844,282.8778076171875,299.8438415527344,304.7242736816406,293.1499938964844,293.1499938964844,278.1499938964844,36105.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595641851425171,1.0,0.0,0.0,3.791597843170166,3.79162335395813,9.592632750354824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.1748046875,0.0,1697.3017578125,1895.4371337890625,0.0,3024.91748046875,0.937096357345581,1.0,0.0,3.0,1.0,0.0
18021360,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7104565501213074,0.4039369523525238,0.3743021488189697,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8126806020736694,0.6175670027732849,0.415984183549881,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7537550330162048,0.4908013045787811,0.3510700464248657,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7420507669448853,0.4662866592407226,0.4525246024131775,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5980517864227295,0.237881451845169,1.1281300783157349,284.9485168457031,284.95001220703125,303.1576843261719,296.8291320800781,298.9999389648437,297.1905212402344,284.94854736328125,1.0,0.760290801525116,0.3998872935771942,0.3998872935771942,1.0,1.0,-3.4830617904663086,1.0518922805786133,2.431169509887696,0.2662255764007568,0.9327113032341005,0.9327113032341005,0.0,409.1138305664063,410.0,74958.6796875,0.0,4841.73876953125,1.0,278.1499938964844,282.8773498535156,299.831787109375,304.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36102.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598092794418335,1.0,0.0,0.0,3.789758920669556,3.78978443145752,9.58333089329244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.3056640625,0.0,1695.084716796875,1895.4371337890625,0.0,3027.21630859375,0.9366816878318788,1.0,0.0,3.0,1.0,0.0
18021420,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7104905843734741,0.4038924276828766,0.3742548823356628,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8130056262016296,0.6181939840316772,0.4163883328437805,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7545618414878845,0.4923631846904754,0.3521373867988586,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7424280047416687,0.466946929693222,0.4531376659870147,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5983048677444458,0.2381051629781723,1.129106044769287,284.9486389160156,284.95001220703125,303.1537475585937,296.8060607910156,298.9938049316406,297.1902160644531,284.9486389160156,1.0,0.7607210278511047,0.3988966643810272,0.3988966643810272,1.0,1.0,-3.4868950843811035,1.0503129959106443,2.436582088470459,0.2638421356678009,0.9318766593933104,0.9318766593933104,0.0,409.1163940429688,410.0,74875.5078125,0.0,4852.45703125,1.0,278.1499938964844,282.87646484375,299.8086853027344,304.6797180175781,293.1499938964844,293.1499938964844,278.1499938964844,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602858781814575,1.0,0.0,0.0,3.786280393600464,3.786305904388428,9.56574581323366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.505859375,0.0,1690.889892578125,1895.4371337890625,0.0,3031.686279296875,0.9358965754508972,1.0,0.0,3.0,1.0,0.0
18021480,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7104905843734741,0.4038924276828766,0.3742548823356628,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8130056262016296,0.6181939840316772,0.4163883328437805,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7545618414878845,0.4923631846904754,0.3521373867988586,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7424280047416687,0.466946929693222,0.4531376659870147,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5983048677444458,0.2381051629781723,1.129106044769287,284.9486389160156,284.95001220703125,303.1537475585937,296.8060607910156,298.9938049316406,297.1902160644531,284.9486389160156,1.0,0.7607210278511047,0.3988966643810272,0.3988966643810272,1.0,1.0,-3.4868950843811035,1.0503129959106443,2.436582088470459,0.2638421356678009,0.9318766593933104,0.9318766593933104,0.0,409.1163940429688,410.0,74875.5078125,0.0,4852.45703125,1.0,278.1499938964844,282.87646484375,299.8086853027344,304.6797180175781,293.1499938964844,293.1499938964844,278.1499938964844,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602858781814575,1.0,0.0,0.0,3.786280393600464,3.786305904388428,9.56574581323366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.505859375,0.0,1690.889892578125,1895.4371337890625,0.0,3031.686279296875,0.9358965754508972,1.0,0.0,3.0,1.0,0.0
18021540,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.710525393486023,0.4038490355014801,0.3742085993289947,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8133316040039062,0.6188246011734009,0.416794866323471,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7553837299346924,0.4939528703689575,0.3532255589962005,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7428038716316223,0.4676039814949035,0.4537475407123565,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5985531210899353,0.2383240610361099,1.1300582885742188,284.94873046875,284.95001220703125,303.1499938964844,296.7842102050781,298.98779296875,297.19000244140625,284.9487609863281,1.0,0.7611508369445801,0.3979060351848602,0.3979060351848602,1.0,1.0,-3.49072527885437,1.048722743988037,2.442002534866333,0.2614414393901825,0.9310876727104188,0.9310876727104188,0.0,409.1182556152344,410.0,74795.390625,0.0,4863.181640625,1.0,278.1499938964844,282.87554931640625,299.7864685058594,304.6514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36090.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607050180435181,1.0,0.0,0.0,3.782963514328003,3.782988786697388,9.548992920827004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.533203125,0.0,1686.89404296875,1895.4371337890625,0.0,3035.617431640625,0.9351475238800048,1.0,0.0,3.0,1.0,0.0
18021600,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.710525393486023,0.4038490355014801,0.3742085993289947,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8133316040039062,0.6188246011734009,0.416794866323471,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7553837299346924,0.4939528703689575,0.3532255589962005,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7428038716316223,0.4676039814949035,0.4537475407123565,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5985531210899353,0.2383240610361099,1.1300582885742188,284.94873046875,284.95001220703125,303.1499938964844,296.7842102050781,298.98779296875,297.19000244140625,284.9487609863281,1.0,0.7611508369445801,0.3979060351848602,0.3979060351848602,1.0,1.0,-3.49072527885437,1.048722743988037,2.442002534866333,0.2614414393901825,0.9310876727104188,0.9310876727104188,0.0,409.1182556152344,410.0,74795.390625,0.0,4863.181640625,1.0,278.1499938964844,282.87554931640625,299.7864685058594,304.6514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36090.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607050180435181,1.0,0.0,0.0,3.782963514328003,3.782988786697388,9.548992920827004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.533203125,0.0,1686.89404296875,1895.4371337890625,0.0,3035.617431640625,0.9351475238800048,1.0,0.0,3.0,1.0,0.0
18021660,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7105617523193359,0.403807669878006,0.3741640150547027,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8136593699455261,0.6194602251052856,0.4172047078609466,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7562282681465149,0.495588093996048,0.3543450832366943,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7431780099868774,0.4682564437389374,0.454353004693985,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5987950563430786,0.2385359406471252,1.130978226661682,284.9488525390625,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.19000244140625,284.9488525390625,1.0,0.7615805268287659,0.3969277441501617,0.3969277441501617,1.0,1.0,-3.494557380676269,1.0471582412719729,2.447399139404297,0.2590580880641937,0.9303894639015198,0.9303894639015198,0.0,409.1188354492188,410.0,74721.40625,0.0,4873.92041015625,1.0,278.1499938964844,282.8746643066406,299.7658996582031,304.6252746582031,293.1499938964844,293.1499938964844,278.1499938964844,36084.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611021041870117,1.0,0.0,0.0,3.779932737350464,3.7799580097198486,9.533698630548316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.1162109375,0.0,1683.2388916015625,1895.4371337890625,0.0,3039.342041015625,0.934462547302246,1.0,0.0,3.0,1.0,0.0
18021720,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7105617523193359,0.403807669878006,0.3741640150547027,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8136593699455261,0.6194602251052856,0.4172047078609466,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7562282681465149,0.495588093996048,0.3543450832366943,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7431780099868774,0.4682564437389374,0.454353004693985,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5987950563430786,0.2385359406471252,1.130978226661682,284.9488525390625,284.95001220703125,303.14569091796875,296.7637939453125,298.9817810058594,297.19000244140625,284.9488525390625,1.0,0.7615805268287659,0.3969277441501617,0.3969277441501617,1.0,1.0,-3.494557380676269,1.0471582412719729,2.447399139404297,0.2590580880641937,0.9303894639015198,0.9303894639015198,0.0,409.1188354492188,410.0,74721.40625,0.0,4873.92041015625,1.0,278.1499938964844,282.8746643066406,299.7658996582031,304.6252746582031,293.1499938964844,293.1499938964844,278.1499938964844,36084.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611021041870117,1.0,0.0,0.0,3.779932737350464,3.7799580097198486,9.533698630548316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.1162109375,0.0,1683.2388916015625,1895.4371337890625,0.0,3039.342041015625,0.934462547302246,1.0,0.0,3.0,1.0,0.0
18021780,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.710599422454834,0.4037678837776184,0.3741209208965301,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.813988447189331,0.6200995445251465,0.4176171123981476,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7570976614952087,0.4972745180130005,0.3554993271827698,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7435503602027893,0.4689042866230011,0.4549539983272552,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5990305542945862,0.2387405037879943,1.1318652629852295,284.9489440917969,284.95001220703125,303.1400146484375,296.7448425292969,298.9755249023437,297.1901550292969,284.9489440917969,1.0,0.7620104551315308,0.3959494531154632,0.3959494531154632,1.0,1.0,-3.4983930587768555,1.0455859899520874,2.4528069496154785,0.2566626667976379,0.9297490119934082,0.9297490119934082,0.0,409.1186218261719,410.0,74652.8359375,0.0,4884.68212890625,1.0,278.1499938964844,282.873779296875,299.7469177246094,304.6010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36077.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861469566822052,1.0,0.0,0.0,3.777152538299561,3.777177810668945,9.519679338154674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.10546875,0.0,1679.8905029296875,1895.4371337890625,0.0,3042.788330078125,0.9338340163230896,1.0,0.0,3.0,1.0,0.0
18021840,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.710599422454834,0.4037678837776184,0.3741209208965301,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.813988447189331,0.6200995445251465,0.4176171123981476,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7570976614952087,0.4972745180130005,0.3554993271827698,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7435503602027893,0.4689042866230011,0.4549539983272552,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.5990305542945862,0.2387405037879943,1.1318652629852295,284.9489440917969,284.95001220703125,303.1400146484375,296.7448425292969,298.9755249023437,297.1901550292969,284.9489440917969,1.0,0.7620104551315308,0.3959494531154632,0.3959494531154632,1.0,1.0,-3.4983930587768555,1.0455859899520874,2.4528069496154785,0.2566626667976379,0.9297490119934082,0.9297490119934082,0.0,409.1186218261719,410.0,74652.8359375,0.0,4884.68212890625,1.0,278.1499938964844,282.873779296875,299.7469177246094,304.6010437011719,293.1499938964844,293.1499938964844,278.1499938964844,36077.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861469566822052,1.0,0.0,0.0,3.777152538299561,3.777177810668945,9.519679338154674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.10546875,0.0,1679.8905029296875,1895.4371337890625,0.0,3042.788330078125,0.9338340163230896,1.0,0.0,3.0,1.0,0.0
18021900,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7106184363365173,0.4037483036518097,0.3740996420383453,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8141531944274902,0.6204201579093933,0.4178239107131958,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7575384378433228,0.4981300830841064,0.3560848534107208,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7437361478805542,0.4692271053791046,0.4552535116672516,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5991467833518982,0.2388410866260528,1.1323012113571167,284.948974609375,284.95001220703125,303.1366577148437,296.73590087890625,298.9723205566406,297.1903076171875,284.9490051269531,1.0,0.7622255682945251,0.395460307598114,0.395460307598114,1.0,1.0,-3.5003111362457275,1.044796109199524,2.455515146255493,0.2554605305194855,0.9294411540031432,0.9294411540031432,0.0,409.1184692382813,410.0,74619.7265625,0.0,4890.0712890625,1.0,278.1499938964844,282.8733825683594,299.73779296875,304.5893859863281,293.1499938964844,293.1499938964844,278.1499938964844,36075.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616260886192322,1.0,0.0,0.0,3.77581787109375,3.775843143463135,9.512953056400876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.9150390625,0.0,1678.2850341796875,1895.4371337890625,0.0,3044.256591796875,0.9335322380065918,1.0,0.0,3.0,1.0,0.0
18021960,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7106379270553589,0.4037292301654815,0.3740787804126739,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8143181800842285,0.6207414269447327,0.4180311858654022,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.757985532283783,0.4989984631538391,0.356679230928421,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7439215779304504,0.4695489406585693,0.4555519819259643,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5992615222930908,0.2389400899410247,1.1327296495437622,284.9490661621094,284.95001220703125,303.13299560546875,296.7273254394531,298.9692077636719,297.19049072265625,284.9490966796875,1.0,0.7624408006668091,0.3950161933898926,0.3950161933898926,1.0,1.0,-3.5022318363189697,1.044129729270935,2.458101987838745,0.2543799579143524,0.9292064309120178,0.9292064309120178,0.0,409.1180725097656,410.0,74590.359375,0.0,4895.46875,1.0,278.1499938964844,282.8730163574219,299.7291259765625,304.5783386230469,293.1499938964844,293.1499938964844,278.1499938964844,36070.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617823123931885,1.0,0.0,0.0,3.7746171951293945,3.7746424674987793,9.506903779765708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.4609375,0.0,1676.8248291015625,1895.4371337890625,0.0,3045.72216796875,0.933259904384613,1.0,0.0,3.0,1.0,0.0
18022020,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7106775641441345,0.4036919176578522,0.3740378618240356,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8146485686302185,0.6213855147361755,0.4184468984603882,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7588992714881897,0.5007748007774353,0.3578952848911285,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7442910075187683,0.4701890051364898,0.4561456739902496,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5994866490364075,0.2391330301761627,1.133563995361328,284.9492492675781,284.95001220703125,303.1247253417969,296.71124267578125,298.9628601074219,297.1909484863281,284.9492492675781,1.0,0.7628717422485352,0.3941279053688049,0.3941279053688049,1.0,1.0,-3.506077527999878,1.0428075790405271,2.4632699489593506,0.2522261142730713,0.9288069605827332,0.9288069605827332,0.0,409.1169738769531,410.0,74537.3125,0.0,4906.2880859375,1.0,278.1499938964844,282.87225341796875,299.71295166015625,304.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,36060.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620877265930176,1.0,0.0,0.0,3.772528648376465,3.7725539207458496,9.496386041973892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.9013671875,0.0,1674.2755126953125,1895.4371337890625,0.0,3048.58642578125,0.932784616947174,1.0,0.0,3.0,1.0,0.0
18022080,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7106775641441345,0.4036919176578522,0.3740378618240356,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8146485686302185,0.6213855147361755,0.4184468984603882,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7588992714881897,0.5007748007774353,0.3578952848911285,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7442910075187683,0.4701890051364898,0.4561456739902496,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5994866490364075,0.2391330301761627,1.133563995361328,284.9492492675781,284.95001220703125,303.1247253417969,296.71124267578125,298.9628601074219,297.1909484863281,284.9492492675781,1.0,0.7628717422485352,0.3941279053688049,0.3941279053688049,1.0,1.0,-3.506077527999878,1.0428075790405271,2.4632699489593506,0.2522261142730713,0.9288069605827332,0.9288069605827332,0.0,409.1169738769531,410.0,74537.3125,0.0,4906.2880859375,1.0,278.1499938964844,282.87225341796875,299.71295166015625,304.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,36060.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620877265930176,1.0,0.0,0.0,3.772528648376465,3.7725539207458496,9.496386041973892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.9013671875,0.0,1674.2755126953125,1895.4371337890625,0.0,3048.58642578125,0.932784616947174,1.0,0.0,3.0,1.0,0.0
18022140,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7107139825820923,0.4036452174186706,0.3739907741546631,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8149832487106323,0.6220425963401794,0.4188692271709442,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7598444223403931,0.5026214122772217,0.3591549396514892,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7446557283401489,0.4708150625228882,0.456728458404541,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5997077226638794,0.2393209338188171,1.1343750953674316,284.9493713378906,284.95001220703125,303.1151428222656,296.69647216796875,298.9563293457031,297.191650390625,284.9493713378906,1.0,0.7633041143417358,0.3932396471500397,0.3932396471500397,1.0,1.0,-3.509938240051269,1.0414822101593018,2.4684557914733887,0.2500629723072052,0.928451418876648,0.928451418876648,0.0,409.1145935058594,410.0,74489.21875,0.0,4917.16015625,1.0,278.1499938964844,282.8715209960937,299.6979675292969,304.5390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36051.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623560070991516,1.0,0.0,0.0,3.770698070526123,3.770723342895508,9.48717342907912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.5263671875,0.0,1672.0443115234375,1895.4371337890625,0.0,3051.10302734375,0.9323678016662598,1.0,0.0,3.0,1.0,0.0
18022200,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7107139825820923,0.4036452174186706,0.3739907741546631,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8149832487106323,0.6220425963401794,0.4188692271709442,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7598444223403931,0.5026214122772217,0.3591549396514892,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7446557283401489,0.4708150625228882,0.456728458404541,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.5997077226638794,0.2393209338188171,1.1343750953674316,284.9493713378906,284.95001220703125,303.1151428222656,296.69647216796875,298.9563293457031,297.191650390625,284.9493713378906,1.0,0.7633041143417358,0.3932396471500397,0.3932396471500397,1.0,1.0,-3.509938240051269,1.0414822101593018,2.4684557914733887,0.2500629723072052,0.928451418876648,0.928451418876648,0.0,409.1145935058594,410.0,74489.21875,0.0,4917.16015625,1.0,278.1499938964844,282.8715209960937,299.6979675292969,304.5390930175781,293.1499938964844,293.1499938964844,278.1499938964844,36051.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623560070991516,1.0,0.0,0.0,3.770698070526123,3.770723342895508,9.48717342907912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.5263671875,0.0,1672.0443115234375,1895.4371337890625,0.0,3051.10302734375,0.9323678016662598,1.0,0.0,3.0,1.0,0.0
18022260,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7107399702072144,0.4035742580890655,0.3739247620105743,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8153305053710938,0.6227313876152039,0.4193096160888672,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7608468532562256,0.5045922994613647,0.3604936301708221,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7450089454650879,0.4714097082614898,0.4572849869728088,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5999250411987305,0.239503264427185,1.1351597309112549,284.9494323730469,284.95001220703125,303.1043701171875,296.6830444335937,298.9494934082031,297.19268798828125,284.949462890625,1.0,0.7637399435043335,0.3923181295394897,0.3923181295394897,1.0,1.0,-3.5138392448425293,1.040066123008728,2.473773002624512,0.247796356678009,0.9281319975852966,0.9281319975852966,0.0,409.1089782714844,410.0,74445.90625,0.0,4928.1455078125,1.0,278.1499938964844,282.8707580566406,299.6844482421875,304.5220642089844,293.1499938964844,293.1499938964844,278.1499938964844,36045.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626107573509216,1.0,0.0,0.0,3.769109964370728,3.769134998321533,9.479182381255668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.388671875,0.0,1670.1153564453125,1895.4371337890625,0.0,3053.492919921875,0.932006537914276,1.0,0.0,3.0,1.0,0.0
18022320,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7107399702072144,0.4035742580890655,0.3739247620105743,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8153305053710938,0.6227313876152039,0.4193096160888672,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7608468532562256,0.5045922994613647,0.3604936301708221,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7450089454650879,0.4714097082614898,0.4572849869728088,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5999250411987305,0.239503264427185,1.1351597309112549,284.9494323730469,284.95001220703125,303.1043701171875,296.6830444335937,298.9494934082031,297.19268798828125,284.949462890625,1.0,0.7637399435043335,0.3923181295394897,0.3923181295394897,1.0,1.0,-3.5138392448425293,1.040066123008728,2.473773002624512,0.247796356678009,0.9281319975852966,0.9281319975852966,0.0,409.1089782714844,410.0,74445.90625,0.0,4928.1455078125,1.0,278.1499938964844,282.8707580566406,299.6844482421875,304.5220642089844,293.1499938964844,293.1499938964844,278.1499938964844,36045.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626107573509216,1.0,0.0,0.0,3.769109964370728,3.769134998321533,9.479182381255668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.388671875,0.0,1670.1153564453125,1895.4371337890625,0.0,3053.492919921875,0.932006537914276,1.0,0.0,3.0,1.0,0.0
18022380,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7107591032981873,0.4034928679466247,0.3738471865653991,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8156843185424805,0.6234332919120789,0.4197607338428497,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7618916034698486,0.5066414475440979,0.3618919253349304,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7453527450561523,0.4719855785369873,0.4578218162059784,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.600138247013092,0.2396806925535202,1.1359217166900637,284.94952392578125,284.95001220703125,303.09234619140625,296.6708374023437,298.9424743652344,297.1939392089844,284.9495544433594,1.0,0.7641786336898804,0.3913966119289398,0.3913966119289398,1.0,1.0,-3.5177652835845947,1.038646221160889,2.479119062423706,0.2455179244279861,0.9278874397277832,0.9278874397277832,0.0,409.1032409667969,410.0,74408.484375,0.0,4939.2197265625,1.0,278.1499938964844,282.8700561523437,299.672119140625,304.5066833496094,293.1499938964844,293.1499938964844,278.1499938964844,36038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628402352333069,1.0,0.0,0.0,3.76777982711792,3.7678050994873047,9.472493616158316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.5732421875,0.0,1668.4915771484375,1895.4371337890625,0.0,3055.64501953125,0.9317033886909484,1.0,0.0,3.0,1.0,0.0
18022440,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7107591032981873,0.4034928679466247,0.3738471865653991,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8156843185424805,0.6234332919120789,0.4197607338428497,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7618916034698486,0.5066414475440979,0.3618919253349304,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7453527450561523,0.4719855785369873,0.4578218162059784,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.600138247013092,0.2396806925535202,1.1359217166900637,284.94952392578125,284.95001220703125,303.09234619140625,296.6708374023437,298.9424743652344,297.1939392089844,284.9495544433594,1.0,0.7641786336898804,0.3913966119289398,0.3913966119289398,1.0,1.0,-3.5177652835845947,1.038646221160889,2.479119062423706,0.2455179244279861,0.9278874397277832,0.9278874397277832,0.0,409.1032409667969,410.0,74408.484375,0.0,4939.2197265625,1.0,278.1499938964844,282.8700561523437,299.672119140625,304.5066833496094,293.1499938964844,293.1499938964844,278.1499938964844,36038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628402352333069,1.0,0.0,0.0,3.76777982711792,3.7678050994873047,9.472493616158316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.5732421875,0.0,1668.4915771484375,1895.4371337890625,0.0,3055.64501953125,0.9317033886909484,1.0,0.0,3.0,1.0,0.0
18022500,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7107672095298767,0.4034506380558014,0.3738063871860504,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8158615827560425,0.6237850189208984,0.4199875593185425,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7624251246452332,0.5076866745948792,0.3626070916652679,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7455220818519592,0.472269058227539,0.4580853879451751,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6002431511878967,0.2397676706314087,1.1362948417663574,284.9495849609375,284.95001220703125,303.0859069824219,296.6651916503906,298.9388427734375,297.1946105957031,284.9496154785156,1.0,0.7643987536430359,0.390935868024826,0.390935868024826,1.0,1.0,-3.5197322368621826,1.0379340648651123,2.4817981719970703,0.2443746775388717,0.9277960658073424,0.9277960658073424,0.0,409.100830078125,410.0,74392.2109375,0.0,4944.77734375,1.0,278.1499938964844,282.8697204589844,299.6664123535156,304.4996032714844,293.1499938964844,293.1499938964844,278.1499938964844,36034.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862947404384613,1.0,0.0,0.0,3.7672197818756095,3.767244815826416,9.469677593187952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.203125,0.0,1667.80224609375,1895.4371337890625,0.0,3056.65087890625,0.9315752983093262,1.0,0.0,3.0,1.0,0.0
18022560,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.710774838924408,0.4034079611301422,0.3737649023532867,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8160386681556702,0.624136209487915,0.42021444439888,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7629644870758057,0.5087430477142334,0.3633307516574859,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.745690107345581,0.4725503921508789,0.4583465754985809,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6003469824790955,0.2398536652326584,1.136663556098938,284.9496765136719,284.95001220703125,303.07916259765625,296.6598205566406,298.935302734375,297.1953125,284.94970703125,1.0,0.7646191716194153,0.3904984593391418,0.3904984593391418,1.0,1.0,-3.521700382232666,1.0372858047485352,2.484414577484131,0.2432942539453506,0.9277511835098268,0.9277511835098268,0.0,409.0988464355469,410.0,74378.5703125,0.0,4950.345703125,1.0,278.1499938964844,282.8694152832031,299.6610107421875,304.4929504394531,293.1499938964844,293.1499938964844,278.1499938964844,36030.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630504012107849,1.0,0.0,0.0,3.7667646408081055,3.766789674758911,9.467389645578804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.341796875,0.0,1667.2291259765625,1895.4371337890625,0.0,3057.616455078125,0.9314703345298768,1.0,0.0,3.0,1.0,0.0
18022620,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7107885479927063,0.4033214747905731,0.3736805915832519,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8163900971412659,0.6248332262039185,0.4206657707691192,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7640602588653564,0.5108897686004639,0.3648032546043396,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7460224032402039,0.4731065332889557,0.4588623046875,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6005509495735168,0.2400220483541488,1.137385010719299,284.9498291015625,284.95001220703125,303.0648498535156,296.64996337890625,298.9279479980469,297.1967468261719,284.9498291015625,1.0,0.7650604844093323,0.3896236419677734,0.3896236419677734,1.0,1.0,-3.5256340503692627,1.0359899997711182,2.4896440505981445,0.241132840514183,0.927727997303009,0.927727997303009,0.0,409.0964050292969,410.0,74357.0390625,0.0,4961.498046875,1.0,278.1499938964844,282.86883544921875,299.6510925292969,304.4810485839844,293.1499938964844,293.1499938964844,278.1499938964844,36020.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632522225379944,1.0,0.0,0.0,3.7661383152008057,3.7661635875701904,9.464242225476482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.8515625,0.0,1666.4178466796875,1895.4371337890625,0.0,3059.509765625,0.9313237071037292,1.0,0.0,3.0,1.0,0.0
18022680,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7107885479927063,0.4033214747905731,0.3736805915832519,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8163900971412659,0.6248332262039185,0.4206657707691192,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7640602588653564,0.5108897686004639,0.3648032546043396,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7460224032402039,0.4731065332889557,0.4588623046875,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6005509495735168,0.2400220483541488,1.137385010719299,284.9498291015625,284.95001220703125,303.0648498535156,296.64996337890625,298.9279479980469,297.1967468261719,284.9498291015625,1.0,0.7650604844093323,0.3896236419677734,0.3896236419677734,1.0,1.0,-3.5256340503692627,1.0359899997711182,2.4896440505981445,0.241132840514183,0.927727997303009,0.927727997303009,0.0,409.0964050292969,410.0,74357.0390625,0.0,4961.498046875,1.0,278.1499938964844,282.86883544921875,299.6510925292969,304.4810485839844,293.1499938964844,293.1499938964844,278.1499938964844,36020.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632522225379944,1.0,0.0,0.0,3.7661383152008057,3.7661635875701904,9.464242225476482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.8515625,0.0,1666.4178466796875,1895.4371337890625,0.0,3059.509765625,0.9313237071037292,1.0,0.0,3.0,1.0,0.0
18022740,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7108005881309509,0.4032334983348846,0.3735950291156769,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8167365789413452,0.6255203485488892,0.4211114645004272,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7651726603507996,0.5130711793899536,0.3663008213043213,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7463505268096924,0.4736556112766266,0.4593713283538818,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6007503867149353,0.2401862889528274,1.1380884647369385,284.9499206542969,284.95001220703125,303.0494079589844,296.64117431640625,298.9203491210937,297.1982116699219,284.949951171875,1.0,0.7655016183853149,0.3887487947940826,0.3887487947940826,1.0,1.0,-3.5295567512512207,1.0346823930740356,2.4948742389678955,0.2389595806598663,0.9277578592300416,0.9277578592300416,0.0,409.0958862304688,410.0,74341.328125,0.0,4972.64990234375,1.0,278.1499938964844,282.8682861328125,299.6422119140625,304.4705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634345531463623,1.0,0.0,0.0,3.765786647796631,3.765811681747437,9.462473826715724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.6142578125,0.0,1665.9383544921875,1895.4371337890625,0.0,3061.22021484375,0.9312390685081482,1.0,0.0,3.0,1.0,0.0
18022800,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7108005881309509,0.4032334983348846,0.3735950291156769,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8167365789413452,0.6255203485488892,0.4211114645004272,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7651726603507996,0.5130711793899536,0.3663008213043213,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7463505268096924,0.4736556112766266,0.4593713283538818,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6007503867149353,0.2401862889528274,1.1380884647369385,284.9499206542969,284.95001220703125,303.0494079589844,296.64117431640625,298.9203491210937,297.1982116699219,284.949951171875,1.0,0.7655016183853149,0.3887487947940826,0.3887487947940826,1.0,1.0,-3.5295567512512207,1.0346823930740356,2.4948742389678955,0.2389595806598663,0.9277578592300416,0.9277578592300416,0.0,409.0958862304688,410.0,74341.328125,0.0,4972.64990234375,1.0,278.1499938964844,282.8682861328125,299.6422119140625,304.4705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634345531463623,1.0,0.0,0.0,3.765786647796631,3.765811681747437,9.462473826715724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.6142578125,0.0,1665.9383544921875,1895.4371337890625,0.0,3061.22021484375,0.9312390685081482,1.0,0.0,3.0,1.0,0.0
