time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7108098864555359,0.4031426906585693,0.3735071718692779,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8170743584632874,0.6261893510818481,0.4215462207794189,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7663034200668335,0.5152924060821533,0.3678267300128937,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.746673047542572,0.474195122718811,0.4598715007305145,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6009439826011658,0.2403451651334762,1.1387687921524048,284.95001220703125,284.95001220703125,303.0328674316406,296.6334533691406,298.9123229980469,297.1996154785156,284.9500427246094,1.0,0.7659411430358887,0.3878625631332397,0.3878625631332397,1.0,1.0,-3.533454179763794,1.0333245992660522,2.500129461288452,0.2367388159036636,0.9278221130371094,0.9278221130371094,0.0,409.09765625,410.0,74331.171875,0.0,4983.76171875,1.0,278.1499938964844,282.8677673339844,299.634521484375,304.4617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36006.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636168241500854,1.0,0.0,0.0,3.765686511993408,3.765711784362793,9.461971330892992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.634765625,0.0,1665.7713623046875,1895.4371337890625,0.0,3062.93017578125,0.9312121868133544,1.0,0.0,3.0,1.0,0.0
18022920,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7108098864555359,0.4031426906585693,0.3735071718692779,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8170743584632874,0.6261893510818481,0.4215462207794189,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7663034200668335,0.5152924060821533,0.3678267300128937,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.746673047542572,0.474195122718811,0.4598715007305145,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6009439826011658,0.2403451651334762,1.1387687921524048,284.95001220703125,284.95001220703125,303.0328674316406,296.6334533691406,298.9123229980469,297.1996154785156,284.9500427246094,1.0,0.7659411430358887,0.3878625631332397,0.3878625631332397,1.0,1.0,-3.533454179763794,1.0333245992660522,2.500129461288452,0.2367388159036636,0.9278221130371094,0.9278221130371094,0.0,409.09765625,410.0,74331.171875,0.0,4983.76171875,1.0,278.1499938964844,282.8677673339844,299.634521484375,304.4617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36006.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636168241500854,1.0,0.0,0.0,3.765686511993408,3.765711784362793,9.461971330892992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.634765625,0.0,1665.7713623046875,1895.4371337890625,0.0,3062.93017578125,0.9312121868133544,1.0,0.0,3.0,1.0,0.0
18022980,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7108170986175537,0.4030493795871734,0.3734173774719238,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.817405641078949,0.6268452405929565,0.4219728112220764,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7674446105957031,0.5175368785858154,0.3693691194057464,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7469918131828308,0.4747281968593597,0.4603658616542816,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6011337637901306,0.2405007034540176,1.1394344568252563,284.9500732421875,284.95001220703125,303.0152587890625,296.6266784667969,298.904052734375,297.2010192871094,284.9501037597656,1.0,0.7663790583610535,0.3869763314723968,0.3869763314723968,1.0,1.0,-3.5373294353485107,1.031949758529663,2.505379676818848,0.2345041036605835,0.9279133677482604,0.9279133677482604,0.0,409.1009826660156,410.0,74324.4609375,0.0,4994.84033203125,1.0,278.1499938964844,282.8672790527344,299.6275329589844,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637628555297852,1.0,0.0,0.0,3.765725612640381,3.7657508850097656,9.462168009122252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.427734375,0.0,1665.7745361328125,1895.4371337890625,0.0,3064.300048828125,0.9312171936035156,1.0,0.0,3.0,1.0,0.0
18023040,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7108170986175537,0.4030493795871734,0.3734173774719238,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.817405641078949,0.6268452405929565,0.4219728112220764,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7674446105957031,0.5175368785858154,0.3693691194057464,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7469918131828308,0.4747281968593597,0.4603658616542816,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6011337637901306,0.2405007034540176,1.1394344568252563,284.9500732421875,284.95001220703125,303.0152587890625,296.6266784667969,298.904052734375,297.2010192871094,284.9501037597656,1.0,0.7663790583610535,0.3869763314723968,0.3869763314723968,1.0,1.0,-3.5373294353485107,1.031949758529663,2.505379676818848,0.2345041036605835,0.9279133677482604,0.9279133677482604,0.0,409.1009826660156,410.0,74324.4609375,0.0,4994.84033203125,1.0,278.1499938964844,282.8672790527344,299.6275329589844,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637628555297852,1.0,0.0,0.0,3.765725612640381,3.7657508850097656,9.462168009122252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.427734375,0.0,1665.7745361328125,1895.4371337890625,0.0,3064.300048828125,0.9312171936035156,1.0,0.0,3.0,1.0,0.0
18023100,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7108193039894104,0.4030010402202606,0.3733711242675781,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8175672888755798,0.6271646618843079,0.4221808016300201,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7680203914642334,0.5186707377433777,0.370148628950119,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7471489310264587,0.4749907553195953,0.460609495639801,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6012265086174011,0.2405766248703003,1.1397593021392822,284.9501037597656,284.95001220703125,303.0060729980469,296.6236572265625,298.8997497558594,297.2016906738281,284.9501342773437,1.0,0.7665968537330627,0.3865332007408142,0.3865332007408142,1.0,1.0,-3.539252758026123,1.0312544107437134,2.50799822807312,0.2333808243274688,0.9279744625091552,0.9279744625091552,0.0,409.1033935546875,410.0,74322.9453125,0.0,5000.35009765625,1.0,278.1499938964844,282.8670654296875,299.6244812011719,304.450439453125,293.1499938964844,293.1499938964844,278.1499938964844,35997.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638355135917664,1.0,0.0,0.0,3.765815734863281,3.765840768814087,9.462619914302196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.2509765625,0.0,1665.86083984375,1895.4371337890625,0.0,3064.981689453125,0.9312357306480408,1.0,0.0,3.0,1.0,0.0
18023160,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7108205556869507,0.4029516279697418,0.3733239769935608,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.817726194858551,0.6274781823158264,0.4223851263523102,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7685990929603577,0.5198114514350891,0.3709330558776855,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7473044991493225,0.475250780582428,0.4608507752418518,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6013180017471313,0.2406514286994934,1.1400792598724363,284.9501647949219,284.95001220703125,302.9966125488281,296.620849609375,298.8955078125,297.20233154296875,284.9501953125,1.0,0.7668136954307556,0.3861182332038879,0.3861182332038879,1.0,1.0,-3.541166067123413,1.0306336879730225,2.51053237915039,0.2323337197303772,0.9280726909637452,0.9280726909637452,0.0,409.1063232421875,410.0,74323.609375,0.0,5005.837890625,1.0,278.1499938964844,282.86688232421875,299.6216735839844,304.4474182128906,293.1499938964844,293.1499938964844,278.1499938964844,35994.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639074563980103,1.0,0.0,0.0,3.765989065170288,3.7660140991210938,9.463491323913332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.494140625,0.0,1666.039794921875,1895.4371337890625,0.0,3065.65673828125,0.9312726855278016,1.0,0.0,3.0,1.0,0.0
18023220,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.710818886756897,0.4028475880622864,0.373225450515747,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8180332183837891,0.6280819773674011,0.4227791428565979,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.769765317440033,0.5221138000488281,0.3725170493125915,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7476096749305725,0.4757603704929352,0.4613240659236908,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.601496160030365,0.2407969236373901,1.1407016515731812,284.9502258300781,284.95001220703125,302.9769897460937,296.61590576171875,298.88677978515625,297.2035217285156,284.95025634765625,1.0,0.7672433257102966,0.3852882981300354,0.3852882981300354,1.0,1.0,-3.54494857788086,1.0293817520141602,2.515566825866699,0.2302369922399521,0.928282618522644,0.928282618522644,0.0,409.1140441894531,410.0,74328.09375,0.0,5016.71240234375,1.0,278.1499938964844,282.8665466308594,299.6167297363281,304.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,35989.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864051103591919,1.0,0.0,0.0,3.7664954662323,3.7665205001831055,9.46603620377573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.7236328125,0.0,1666.595458984375,1895.4371337890625,0.0,3067.00390625,0.9313827157020568,1.0,0.0,3.0,1.0,0.0
18023280,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.710818886756897,0.4028475880622864,0.373225450515747,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8180332183837891,0.6280819773674011,0.4227791428565979,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.769765317440033,0.5221138000488281,0.3725170493125915,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7476096749305725,0.4757603704929352,0.4613240659236908,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.601496160030365,0.2407969236373901,1.1407016515731812,284.9502258300781,284.95001220703125,302.9769897460937,296.61590576171875,298.88677978515625,297.2035217285156,284.95025634765625,1.0,0.7672433257102966,0.3852882981300354,0.3852882981300354,1.0,1.0,-3.54494857788086,1.0293817520141602,2.515566825866699,0.2302369922399521,0.928282618522644,0.928282618522644,0.0,409.1140441894531,410.0,74328.09375,0.0,5016.71240234375,1.0,278.1499938964844,282.8665466308594,299.6167297363281,304.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,35989.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864051103591919,1.0,0.0,0.0,3.7664954662323,3.7665205001831055,9.46603620377573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.7236328125,0.0,1666.595458984375,1895.4371337890625,0.0,3067.00390625,0.9313827157020568,1.0,0.0,3.0,1.0,0.0
18023340,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7108132243156433,0.4027384519577026,0.3731227815151214,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8183304071426392,0.6286649107933044,0.4231600761413574,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7709370851516724,0.5244308710098267,0.3741118609905243,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7479093074798584,0.4762606620788574,0.4617890417575836,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6016700863838196,0.2409389168024063,1.141309380531311,284.9502868652344,284.95001220703125,302.95635986328125,296.6117553710937,298.8777770996094,297.20465087890625,284.9502868652344,1.0,0.7676690816879272,0.3844583332538605,0.3844583332538605,1.0,1.0,-3.5486879348754883,1.0281082391738892,2.5205795764923096,0.2281265258789062,0.928489863872528,0.928489863872528,0.0,409.12353515625,410.0,74334.5859375,0.0,5027.4931640625,1.0,278.1499938964844,282.8662109375,299.6124267578125,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35985.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864163875579834,1.0,0.0,0.0,3.767084836959839,3.767109870910645,9.468999451200944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.451171875,0.0,1667.2611083984375,1895.4371337890625,0.0,3068.06201171875,0.9315122365951538,1.0,0.0,3.0,1.0,0.0
18023400,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7108132243156433,0.4027384519577026,0.3731227815151214,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8183304071426392,0.6286649107933044,0.4231600761413574,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7709370851516724,0.5244308710098267,0.3741118609905243,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7479093074798584,0.4762606620788574,0.4617890417575836,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6016700863838196,0.2409389168024063,1.141309380531311,284.9502868652344,284.95001220703125,302.95635986328125,296.6117553710937,298.8777770996094,297.20465087890625,284.9502868652344,1.0,0.7676690816879272,0.3844583332538605,0.3844583332538605,1.0,1.0,-3.5486879348754883,1.0281082391738892,2.5205795764923096,0.2281265258789062,0.928489863872528,0.928489863872528,0.0,409.12353515625,410.0,74334.5859375,0.0,5027.4931640625,1.0,278.1499938964844,282.8662109375,299.6124267578125,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35985.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864163875579834,1.0,0.0,0.0,3.767084836959839,3.767109870910645,9.468999451200944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.451171875,0.0,1667.2611083984375,1895.4371337890625,0.0,3068.06201171875,0.9315122365951538,1.0,0.0,3.0,1.0,0.0
18023460,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7107994556427002,0.4026189744472503,0.3730114996433258,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.818608820438385,0.6292071342468262,0.4235151708126068,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7721160054206848,0.526768147945404,0.3757216334342956,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7481981515884399,0.4767427146434784,0.4622375965118408,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6018362641334534,0.2410745024681091,1.141890048980713,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8680419921875,297.20562744140625,284.95025634765625,1.0,0.7680864334106445,0.3835695385932922,0.3835695385932922,1.0,1.0,-3.5523393154144287,1.026624321937561,2.525715112686157,0.225822314620018,0.9286069869995116,0.9286069869995116,0.0,409.13568115234375,410.0,74340.03125,0.0,5038.0546875,1.0,278.1499938964844,282.8659362792969,299.60906982421875,304.4349365234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642740845680237,1.0,0.0,0.0,3.767595052719116,3.767620325088501,9.471564794694132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.3056640625,0.0,1667.867431640625,1895.4371337890625,0.0,3069.095703125,0.9316266179084778,1.0,0.0,3.0,1.0,0.0
18023520,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7107994556427002,0.4026189744472503,0.3730114996433258,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.818608820438385,0.6292071342468262,0.4235151708126068,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7721160054206848,0.526768147945404,0.3757216334342956,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7481981515884399,0.4767427146434784,0.4622375965118408,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6018362641334534,0.2410745024681091,1.141890048980713,284.9502258300781,284.95001220703125,302.934814453125,296.6083679199219,298.8680419921875,297.20562744140625,284.95025634765625,1.0,0.7680864334106445,0.3835695385932922,0.3835695385932922,1.0,1.0,-3.5523393154144287,1.026624321937561,2.525715112686157,0.225822314620018,0.9286069869995116,0.9286069869995116,0.0,409.13568115234375,410.0,74340.03125,0.0,5038.0546875,1.0,278.1499938964844,282.8659362792969,299.60906982421875,304.4349365234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642740845680237,1.0,0.0,0.0,3.767595052719116,3.767620325088501,9.471564794694132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.3056640625,0.0,1667.867431640625,1895.4371337890625,0.0,3069.095703125,0.9316266179084778,1.0,0.0,3.0,1.0,0.0
18023580,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7107810378074646,0.4024936556816101,0.372895210981369,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8188766837120056,0.6297269463539124,0.4238558113574981,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7732980251312256,0.5291162729263306,0.3773390352725982,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.748481035232544,0.4772146344184875,0.4626768827438354,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6019982695579529,0.2412066608667373,1.1424559354782104,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8580627441406,297.2064819335937,284.9501953125,1.0,0.7684987187385559,0.382680743932724,0.382680743932724,1.0,1.0,-3.555939197540283,1.025109887123108,2.530829429626465,0.2234975397586822,0.928708553314209,0.928708553314209,0.0,409.1492614746094,410.0,74345.6328125,0.0,5048.49560546875,1.0,278.1499938964844,282.8656921386719,299.6061706542969,304.4321594238281,293.1499938964844,293.1499938964844,278.1499938964844,35987.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643480539321899,1.0,0.0,0.0,3.76806116104126,3.768086433410645,9.473908448853764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.3134765625,0.0,1668.4271240234375,1895.4371337890625,0.0,3069.789794921875,0.9317318797111512,1.0,0.0,3.0,1.0,0.0
18023640,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7107810378074646,0.4024936556816101,0.372895210981369,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8188766837120056,0.6297269463539124,0.4238558113574981,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7732980251312256,0.5291162729263306,0.3773390352725982,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.748481035232544,0.4772146344184875,0.4626768827438354,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6019982695579529,0.2412066608667373,1.1424559354782104,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.8580627441406,297.2064819335937,284.9501953125,1.0,0.7684987187385559,0.382680743932724,0.382680743932724,1.0,1.0,-3.555939197540283,1.025109887123108,2.530829429626465,0.2234975397586822,0.928708553314209,0.928708553314209,0.0,409.1492614746094,410.0,74345.6328125,0.0,5048.49560546875,1.0,278.1499938964844,282.8656921386719,299.6061706542969,304.4321594238281,293.1499938964844,293.1499938964844,278.1499938964844,35987.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643480539321899,1.0,0.0,0.0,3.76806116104126,3.768086433410645,9.473908448853764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.3134765625,0.0,1668.4271240234375,1895.4371337890625,0.0,3069.789794921875,0.9317318797111512,1.0,0.0,3.0,1.0,0.0
18023700,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7107695937156677,0.4024281501770019,0.37283456325531,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8190054297447205,0.6299755573272705,0.4240188002586365,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7738907337188721,0.530295729637146,0.3781515061855316,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.748619556427002,0.4774455726146698,0.4628919064998626,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.602077305316925,0.2412710636854171,1.142731785774231,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.8529663085937,297.2068786621094,284.9501953125,1.0,0.7687022686004639,0.3822363317012787,0.3822363317012787,1.0,1.0,-3.5577142238616943,1.0243412256240845,2.5333728790283203,0.2223282754421234,0.928758442401886,0.928758442401886,0.0,409.1564636230469,410.0,74348.734375,0.0,5053.65234375,1.0,278.1499938964844,282.8656005859375,299.60498046875,304.4310607910156,293.1499938964844,293.1499938964844,278.1499938964844,35987.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643792271614075,1.0,0.0,0.0,3.768280267715454,3.76830530166626,9.475009505877096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.4482421875,0.0,1668.6898193359375,1895.4371337890625,0.0,3070.082275390625,0.9317814111709596,1.0,0.0,3.0,1.0,0.0
18023760,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7107567191123962,0.4023607969284057,0.372772216796875,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8191303014755249,0.6302155256271362,0.4241761267185211,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7744848728179932,0.5314796566963196,0.3789670169353485,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.748755931854248,0.477672815322876,0.4631034135818481,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6021550297737122,0.2413343787193298,1.1430025100708008,284.95025634765625,284.95001220703125,302.88897705078125,296.6036376953125,298.8480834960937,297.2072448730469,284.95025634765625,1.0,0.7689037919044495,0.3818618953227997,0.3818618953227997,1.0,1.0,-3.559470891952514,1.0237658023834229,2.535705089569092,0.2213552892208099,0.9288887977600098,0.9288887977600098,0.0,409.163818359375,410.0,74355.203125,0.0,5058.759765625,1.0,278.1499938964844,282.8656005859375,299.6040344238281,304.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,35985.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644127249717712,1.0,0.0,0.0,3.768600702285767,3.768625974655152,9.476621585235988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.173828125,0.0,1669.051025390625,1895.4371337890625,0.0,3070.396484375,0.931852638721466,1.0,0.0,3.0,1.0,0.0
18023820,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7107248902320862,0.4022177457809448,0.3726403415203094,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8193648457527161,0.6306611895561218,0.4244685471057892,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7756789326667786,0.5338639616966248,0.3806096017360687,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7490201592445374,0.478112131357193,0.4635124504566192,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6023051142692566,0.2414562851190567,1.1435238122940063,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8381042480469,297.2079162597656,284.9503173828125,1.0,0.769298791885376,0.3811130225658417,0.3811130225658417,1.0,1.0,-3.562910318374634,1.0226109027862549,2.540299415588379,0.219419926404953,0.9291505813598632,0.9291505813598632,0.0,409.1788635253906,410.0,74369.9296875,0.0,5068.7744140625,1.0,278.1499938964844,282.8655700683594,299.6026306152344,304.4296569824219,293.1499938964844,293.1499938964844,278.1499938964844,35981.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644849061965942,1.0,0.0,0.0,3.7693705558776855,3.769395589828491,9.4804931904946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.1298828125,0.0,1669.9298095703125,1895.4371337890625,0.0,3071.07373046875,0.9320231080055236,1.0,0.0,3.0,1.0,0.0
18023880,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7107248902320862,0.4022177457809448,0.3726403415203094,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8193648457527161,0.6306611895561218,0.4244685471057892,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7756789326667786,0.5338639616966248,0.3806096017360687,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7490201592445374,0.478112131357193,0.4635124504566192,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6023051142692566,0.2414562851190567,1.1435238122940063,284.9503173828125,284.95001220703125,302.86474609375,296.6021728515625,298.8381042480469,297.2079162597656,284.9503173828125,1.0,0.769298791885376,0.3811130225658417,0.3811130225658417,1.0,1.0,-3.562910318374634,1.0226109027862549,2.540299415588379,0.219419926404953,0.9291505813598632,0.9291505813598632,0.0,409.1788635253906,410.0,74369.9296875,0.0,5068.7744140625,1.0,278.1499938964844,282.8655700683594,299.6026306152344,304.4296569824219,293.1499938964844,293.1499938964844,278.1499938964844,35981.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644849061965942,1.0,0.0,0.0,3.7693705558776855,3.769395589828491,9.4804931904946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.1298828125,0.0,1669.9298095703125,1895.4371337890625,0.0,3071.07373046875,0.9320231080055236,1.0,0.0,3.0,1.0,0.0
18023940,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7106881141662598,0.4020679593086242,0.3725027441978454,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.819587767124176,0.6310807466506958,0.4247440993785858,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7768765687942505,0.5362607836723328,0.3822608292102813,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7492778301239014,0.4785397350788116,0.4639107584953308,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6024510860443115,0.2415745109319687,1.1440294981002808,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.82794189453125,297.20849609375,284.9503479003906,1.0,0.7696875929832458,0.3803641498088836,0.3803641498088836,1.0,1.0,-3.5662918090820312,1.0214314460754397,2.5448601245880127,0.2174714654684066,0.9293810129165648,0.9293810129165648,0.0,409.19439697265625,410.0,74384.9375,0.0,5078.640625,1.0,278.1499938964844,282.86553955078125,299.60162353515625,304.429443359375,293.1499938964844,293.1499938964844,278.1499938964844,35979.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645365238189697,1.0,0.0,0.0,3.7701632976531982,3.770188570022583,9.48448246163025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.2421875,0.0,1670.8521728515625,1895.4371337890625,0.0,3071.5576171875,0.9321995973587036,1.0,0.0,3.0,1.0,0.0
18024000,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7106881141662598,0.4020679593086242,0.3725027441978454,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.819587767124176,0.6310807466506958,0.4247440993785858,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7768765687942505,0.5362607836723328,0.3822608292102813,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7492778301239014,0.4785397350788116,0.4639107584953308,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6024510860443115,0.2415745109319687,1.1440294981002808,284.9503173828125,284.95001220703125,302.8396911621094,296.60125732421875,298.82794189453125,297.20849609375,284.9503479003906,1.0,0.7696875929832458,0.3803641498088836,0.3803641498088836,1.0,1.0,-3.5662918090820312,1.0214314460754397,2.5448601245880127,0.2174714654684066,0.9293810129165648,0.9293810129165648,0.0,409.19439697265625,410.0,74384.9375,0.0,5078.640625,1.0,278.1499938964844,282.86553955078125,299.60162353515625,304.429443359375,293.1499938964844,293.1499938964844,278.1499938964844,35979.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645365238189697,1.0,0.0,0.0,3.7701632976531982,3.770188570022583,9.48448246163025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.2421875,0.0,1670.8521728515625,1895.4371337890625,0.0,3071.5576171875,0.9321995973587036,1.0,0.0,3.0,1.0,0.0
18024060,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7106451392173767,0.4019096195697784,0.3723578453063965,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8197969198226929,0.6314694285392761,0.4249996840953827,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7780778408050537,0.5386708378791809,0.3839214146137237,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7495274543762207,0.4789531230926513,0.4642961025238037,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6025918126106262,0.2416880875825882,1.1445156335830688,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.81689453125,297.208984375,284.9501953125,1.0,0.7700690627098083,0.3794838786125183,0.3794838786125183,1.0,1.0,-3.569602727890014,1.0198315382003784,2.5497710704803467,0.2151160240173339,0.9294102191925048,0.9294102191925048,0.0,409.2104797363281,410.0,74393.078125,0.0,5088.32373046875,1.0,278.1499938964844,282.8654479980469,299.60107421875,304.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,35984.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645656108856201,1.0,0.0,0.0,3.7706527709960938,3.7706778049468994,9.486944350101112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.3837890625,0.0,1671.47265625,1895.4371337890625,0.0,3071.830322265625,0.9323118925094604,1.0,0.0,3.0,1.0,0.0
18024120,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7106451392173767,0.4019096195697784,0.3723578453063965,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8197969198226929,0.6314694285392761,0.4249996840953827,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7780778408050537,0.5386708378791809,0.3839214146137237,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7495274543762207,0.4789531230926513,0.4642961025238037,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6025918126106262,0.2416880875825882,1.1445156335830688,284.9501953125,284.95001220703125,302.8138427734375,296.600830078125,298.81689453125,297.208984375,284.9501953125,1.0,0.7700690627098083,0.3794838786125183,0.3794838786125183,1.0,1.0,-3.569602727890014,1.0198315382003784,2.5497710704803467,0.2151160240173339,0.9294102191925048,0.9294102191925048,0.0,409.2104797363281,410.0,74393.078125,0.0,5088.32373046875,1.0,278.1499938964844,282.8654479980469,299.60107421875,304.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,35984.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645656108856201,1.0,0.0,0.0,3.7706527709960938,3.7706778049468994,9.486944350101112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.3837890625,0.0,1671.47265625,1895.4371337890625,0.0,3071.830322265625,0.9323118925094604,1.0,0.0,3.0,1.0,0.0
18024180,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7105944752693176,0.4017409384250641,0.3722037971019745,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8199878931045532,0.6318169236183167,0.4252284169197082,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7792848944664001,0.5410997271537781,0.3855950236320495,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7497667074203491,0.4793480932712555,0.4646642208099365,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6027262210845947,0.2417960464954376,1.14497709274292,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.8055419921875,297.2094421386719,284.9501037597656,1.0,0.7704404592514038,0.3786036074161529,0.3786036074161529,1.0,1.0,-3.572822093963623,1.0181818008422852,2.554640293121338,0.2127284258604049,0.9294017553329468,0.9294017553329468,0.0,409.2267761230469,410.0,74399.0,0.0,5097.7568359375,1.0,278.1499938964844,282.8655090332031,299.6010131835937,304.4296264648437,293.1499938964844,293.1499938964844,278.1499938964844,35990.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645785450935364,1.0,0.0,0.0,3.770909786224365,3.77093505859375,9.488238106314384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.296875,0.0,1671.8162841796875,1895.4371337890625,0.0,3071.9521484375,0.9323729276657104,1.0,0.0,3.0,1.0,0.0
18024240,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7105944752693176,0.4017409384250641,0.3722037971019745,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8199878931045532,0.6318169236183167,0.4252284169197082,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7792848944664001,0.5410997271537781,0.3855950236320495,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7497667074203491,0.4793480932712555,0.4646642208099365,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6027262210845947,0.2417960464954376,1.14497709274292,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.8055419921875,297.2094421386719,284.9501037597656,1.0,0.7704404592514038,0.3786036074161529,0.3786036074161529,1.0,1.0,-3.572822093963623,1.0181818008422852,2.554640293121338,0.2127284258604049,0.9294017553329468,0.9294017553329468,0.0,409.2267761230469,410.0,74399.0,0.0,5097.7568359375,1.0,278.1499938964844,282.8655090332031,299.6010131835937,304.4296264648437,293.1499938964844,293.1499938964844,278.1499938964844,35990.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645785450935364,1.0,0.0,0.0,3.770909786224365,3.77093505859375,9.488238106314384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.296875,0.0,1671.8162841796875,1895.4371337890625,0.0,3071.9521484375,0.9323729276657104,1.0,0.0,3.0,1.0,0.0
18024300,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7105674147605896,0.401654303073883,0.3721247315406799,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8200793862342834,0.631981611251831,0.4253368675708771,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7798894643783569,0.54231858253479,0.38643479347229,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7498840093612671,0.4795415103435516,0.4648445248603821,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6027920246124268,0.2418488264083862,1.14520263671875,284.9500427246094,284.95001220703125,302.7736511230469,296.6009521484375,298.7998046875,297.2096252441406,284.9500732421875,1.0,0.7706239223480225,0.3781634569168091,0.3781634569168091,1.0,1.0,-3.574411392211914,1.0173473358154297,2.5570640563964844,0.2115292847156524,0.9293931722640992,0.9293931722640992,0.0,409.2349853515625,410.0,74401.5625,0.0,5102.419921875,1.0,278.1499938964844,282.86553955078125,299.6010437011719,304.4298095703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645752668380737,1.0,0.0,0.0,3.7710001468658447,3.7710254192352295,9.48869285366527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.71484375,0.0,1671.9405517578125,1895.4371337890625,0.0,3071.921142578125,0.932394802570343,1.0,0.0,3.0,1.0,0.0
18024360,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7105393409729004,0.4015663266181946,0.3720444142818451,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.820168137550354,0.6321399807929993,0.4254410862922668,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7804950475692749,0.543540894985199,0.3872769474983215,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7499998211860657,0.4797322750091553,0.4650222063064575,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6028570532798767,0.2419009059667587,1.1454248428344729,284.9501037597656,284.95001220703125,302.7598571777344,296.6011657714844,298.7942810058594,297.2098388671875,284.9501037597656,1.0,0.770805835723877,0.3777875304222107,0.3777875304222107,1.0,1.0,-3.5759878158569336,1.0166932344436646,2.5592947006225586,0.2105122357606887,0.929459035396576,0.929459035396576,0.0,409.2430419921875,410.0,74406.984375,0.0,5107.046875,1.0,278.1499938964844,282.8656616210937,299.6012268066406,304.4302062988281,293.1499938964844,293.1499938964844,278.1499938964844,35991.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645727038383484,1.0,0.0,0.0,3.7711682319641113,3.771193265914917,9.489538115303732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.61328125,0.0,1672.134765625,1895.4371337890625,0.0,3071.89697265625,0.9324328899383544,1.0,0.0,3.0,1.0,0.0
18024420,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7104775309562683,0.4013823270797729,0.3718767166137695,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8203312158584595,0.6324232816696167,0.4256278276443481,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7817112803459167,0.546001136302948,0.3889721632003784,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7502235174179077,0.480099081993103,0.465364009141922,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6029825806617737,0.242001011967659,1.145851492881775,284.9501647949219,284.95001220703125,302.7317810058594,296.6018371582031,298.7831420898437,297.2101745605469,284.9501647949219,1.0,0.7711617946624756,0.3770356178283691,0.3770356178283691,1.0,1.0,-3.579071283340454,1.015381097793579,2.563690185546875,0.2084878534078598,0.9295953512191772,0.9295953512191772,0.0,409.25885009765625,410.0,74418.65625,0.0,5116.10498046875,1.0,278.1499938964844,282.86590576171875,299.60186767578125,304.4314880371094,293.1499938964844,293.1499938964844,278.1499938964844,35989.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645716309547424,1.0,0.0,0.0,3.7715699672698975,3.771595239639282,9.491560604146798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.6953125,0.0,1672.5958251953125,1895.4371337890625,0.0,3071.88720703125,0.9325222373008728,1.0,0.0,3.0,1.0,0.0
18024480,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7104775309562683,0.4013823270797729,0.3718767166137695,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8203312158584595,0.6324232816696167,0.4256278276443481,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7817112803459167,0.546001136302948,0.3889721632003784,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7502235174179077,0.480099081993103,0.465364009141922,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6029825806617737,0.242001011967659,1.145851492881775,284.9501647949219,284.95001220703125,302.7317810058594,296.6018371582031,298.7831420898437,297.2101745605469,284.9501647949219,1.0,0.7711617946624756,0.3770356178283691,0.3770356178283691,1.0,1.0,-3.579071283340454,1.015381097793579,2.563690185546875,0.2084878534078598,0.9295953512191772,0.9295953512191772,0.0,409.25885009765625,410.0,74418.65625,0.0,5116.10498046875,1.0,278.1499938964844,282.86590576171875,299.60186767578125,304.4314880371094,293.1499938964844,293.1499938964844,278.1499938964844,35989.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645716309547424,1.0,0.0,0.0,3.7715699672698975,3.771595239639282,9.491560604146798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.6953125,0.0,1672.5958251953125,1895.4371337890625,0.0,3071.88720703125,0.9325222373008728,1.0,0.0,3.0,1.0,0.0
18024540,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7104085087776184,0.401188462972641,0.3717005550861358,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8204773664474487,0.6326674818992615,0.4257892072200775,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7829321622848511,0.5484781861305237,0.3906792402267456,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7504374980926514,0.4804485738277435,0.4656898379325866,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6031028032302856,0.242096334695816,1.146257758140564,284.9501647949219,284.95001220703125,302.7030334472656,296.6027526855469,298.77178955078125,297.2104797363281,284.9501647949219,1.0,0.7715084552764893,0.37628373503685,0.37628373503685,1.0,1.0,-3.58207106590271,1.0140368938446045,2.568034172058105,0.206447958946228,0.9296860098838806,0.9296860098838806,0.0,409.2747192382813,410.0,74429.40625,0.0,5124.93310546875,1.0,278.1499938964844,282.8661499023437,299.602783203125,304.4330444335937,293.1499938964844,293.1499938964844,278.1499938964844,35989.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645650744438171,1.0,0.0,0.0,3.771928548812866,3.771953821182251,9.493365382695628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.7060546875,0.0,1673.0198974609375,1895.4371337890625,0.0,3071.825439453125,0.9326025247573853,1.0,0.0,3.0,1.0,0.0
18024600,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7104085087776184,0.401188462972641,0.3717005550861358,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8204773664474487,0.6326674818992615,0.4257892072200775,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7829321622848511,0.5484781861305237,0.3906792402267456,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7504374980926514,0.4804485738277435,0.4656898379325866,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6031028032302856,0.242096334695816,1.146257758140564,284.9501647949219,284.95001220703125,302.7030334472656,296.6027526855469,298.77178955078125,297.2104797363281,284.9501647949219,1.0,0.7715084552764893,0.37628373503685,0.37628373503685,1.0,1.0,-3.58207106590271,1.0140368938446045,2.568034172058105,0.206447958946228,0.9296860098838806,0.9296860098838806,0.0,409.2747192382813,410.0,74429.40625,0.0,5124.93310546875,1.0,278.1499938964844,282.8661499023437,299.602783203125,304.4330444335937,293.1499938964844,293.1499938964844,278.1499938964844,35989.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645650744438171,1.0,0.0,0.0,3.771928548812866,3.771953821182251,9.493365382695628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.7060546875,0.0,1673.0198974609375,1895.4371337890625,0.0,3071.825439453125,0.9326025247573853,1.0,0.0,3.0,1.0,0.0
18024660,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.710333526134491,0.40098637342453,0.3715172111988067,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8206096887588501,0.632879912853241,0.425929993391037,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7841559052467346,0.5509682893753052,0.3923954665660858,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7506434917449951,0.4807838201522827,0.4660025238990783,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6032184958457947,0.2421877086162567,1.1466472148895264,284.9501037597656,284.95001220703125,302.6736145019531,296.6038513183594,298.7601318359375,297.21075439453125,284.9501037597656,1.0,0.7718475461006165,0.3755029439926147,0.3755029439926147,1.0,1.0,-3.5850017070770264,1.012577772140503,2.5724239349365234,0.2043068557977676,0.9297038912773132,0.9297038912773132,0.0,409.2908325195313,410.0,74437.5234375,0.0,5133.57373046875,1.0,278.1499938964844,282.86639404296875,299.6038513183594,304.4346618652344,293.1499938964844,293.1499938964844,278.1499938964844,35992.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645470142364502,1.0,0.0,0.0,3.772148370742798,3.772173404693604,9.49447155562666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.3388671875,0.0,1673.29736328125,1895.4371337890625,0.0,3071.65625,0.93265300989151,1.0,0.0,3.0,1.0,0.0
