time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.710333526134491,0.40098637342453,0.3715172111988067,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8206096887588501,0.632879912853241,0.425929993391037,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7841559052467346,0.5509682893753052,0.3923954665660858,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7506434917449951,0.4807838201522827,0.4660025238990783,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6032184958457947,0.2421877086162567,1.1466472148895264,284.9501037597656,284.95001220703125,302.6736145019531,296.6038513183594,298.7601318359375,297.21075439453125,284.9501037597656,1.0,0.7718475461006165,0.3755029439926147,0.3755029439926147,1.0,1.0,-3.5850017070770264,1.012577772140503,2.5724239349365234,0.2043068557977676,0.9297038912773132,0.9297038912773132,0.0,409.2908325195313,410.0,74437.5234375,0.0,5133.57373046875,1.0,278.1499938964844,282.86639404296875,299.6038513183594,304.4346618652344,293.1499938964844,293.1499938964844,278.1499938964844,35992.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645470142364502,1.0,0.0,0.0,3.772148370742798,3.772173404693604,9.49447155562666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.3388671875,0.0,1673.29736328125,1895.4371337890625,0.0,3071.65625,0.93265300989151,1.0,0.0,3.0,1.0,0.0
18024780,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7102521061897278,0.4007756412029266,0.3713263571262359,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8207273483276367,0.6330587863922119,0.4260489046573639,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7853823900222778,0.5534717440605164,0.3941210508346557,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7508410811424255,0.4811041057109833,0.4663013517856598,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.603329598903656,0.2422750890254974,1.147019386291504,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.7483215332031,297.2109680175781,284.9500427246094,1.0,0.772178590297699,0.3747221827507019,0.3747221827507019,1.0,1.0,-3.587859630584717,1.0110865831375122,2.576772928237915,0.2021478116512298,0.9296839833259584,0.9296839833259584,0.0,409.30706787109375,410.0,74444.03125,0.0,5142.013671875,1.0,278.1499938964844,282.8666687011719,299.6050720214844,304.436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645206689834595,1.0,0.0,0.0,3.7722458839416495,3.772271156311035,9.494963251199806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.748046875,0.0,1673.435302734375,1895.4371337890625,0.0,3071.40869140625,0.9326766729354858,1.0,0.0,3.0,1.0,0.0
18024840,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7102521061897278,0.4007756412029266,0.3713263571262359,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8207273483276367,0.6330587863922119,0.4260489046573639,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7853823900222778,0.5534717440605164,0.3941210508346557,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7508410811424255,0.4811041057109833,0.4663013517856598,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.603329598903656,0.2422750890254974,1.147019386291504,284.9500427246094,284.95001220703125,302.6435852050781,296.6051330566406,298.7483215332031,297.2109680175781,284.9500427246094,1.0,0.772178590297699,0.3747221827507019,0.3747221827507019,1.0,1.0,-3.587859630584717,1.0110865831375122,2.576772928237915,0.2021478116512298,0.9296839833259584,0.9296839833259584,0.0,409.30706787109375,410.0,74444.03125,0.0,5142.013671875,1.0,278.1499938964844,282.8666687011719,299.6050720214844,304.436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645206689834595,1.0,0.0,0.0,3.7722458839416495,3.772271156311035,9.494963251199806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.748046875,0.0,1673.435302734375,1895.4371337890625,0.0,3071.40869140625,0.9326766729354858,1.0,0.0,3.0,1.0,0.0
18024900,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7102106809616089,0.4006693363189697,0.3712301552295685,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.820784866809845,0.6331452131271362,0.4261064231395721,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.785995364189148,0.5547252297401428,0.3949849307537079,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7509390711784363,0.4812628924846649,0.4664495289325714,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6033847332000732,0.2423184067010879,1.1472039222717283,284.95001220703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7424011230469,297.2110900878906,284.95001220703125,1.0,0.7723434567451477,0.3743317723274231,0.3743317723274231,1.0,1.0,-3.5892815589904785,1.0103366374969482,2.5789449214935303,0.2010652720928192,0.9296714663505554,0.9296714663505554,0.0,409.3152770996094,410.0,74447.1875,0.0,5146.21875,1.0,278.1499938964844,282.8668212890625,299.605712890625,304.4371337890625,293.1499938964844,293.1499938964844,278.1499938964844,35996.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864504873752594,1.0,0.0,0.0,3.772284984588623,3.7723100185394287,9.495159360994876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.4423828125,0.0,1673.4930419921875,1895.4371337890625,0.0,3071.260498046875,0.9326863288879396,1.0,0.0,3.0,1.0,0.0
18024960,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7101656198501587,0.4005581438541412,0.3711296021938324,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8208338618278503,0.6332118511199951,0.4261510372161865,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7866103649139404,0.555985689163208,0.3958539068698883,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7510321736335754,0.4814128875732422,0.4665895104408264,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6034372448921204,0.2423594295978546,1.1473784446716309,284.9499816894531,284.95001220703125,302.6129455566406,296.60650634765625,298.7363586425781,297.2112121582031,284.95001220703125,1.0,0.7725034952163696,0.3739392757415771,0.3739392757415771,1.0,1.0,-3.59066128730774,1.0095651149749756,2.581096172332764,0.1999691426753997,0.9296355843544006,0.9296355843544006,0.0,409.3234252929688,410.0,74449.21875,0.0,5150.3017578125,1.0,278.1499938964844,282.86700439453125,299.6063842773437,304.4379272460937,293.1499938964844,293.1499938964844,278.1499938964844,35998.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644883632659912,1.0,0.0,0.0,3.7722463607788086,3.7722713947296143,9.494964956502372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.97265625,0.0,1673.4603271484375,1895.4371337890625,0.0,3071.10595703125,0.932678759098053,1.0,0.0,3.0,1.0,0.0
18025020,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7100729942321777,0.4003323018550873,0.3709255456924438,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.820926308631897,0.6333327293395996,0.426232248544693,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7878401875495911,0.5585116147994995,0.3975951373577118,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7512152194976807,0.4817072451114654,0.4668643176555633,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6035405993461609,0.2424400895833969,1.1477216482162476,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7242126464844,297.2113952636719,284.949951171875,1.0,0.7728206515312195,0.3731542229652405,0.3731542229652405,1.0,1.0,-3.593393325805664,1.0080090761184692,2.5853843688964844,0.1977695822715759,0.929550290107727,0.929550290107727,0.0,409.3398742675781,410.0,74452.5703125,0.0,5158.39697265625,1.0,278.1499938964844,282.86737060546875,299.60772705078125,304.4395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36001.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644510507583618,1.0,0.0,0.0,3.7721197605133057,3.7721450328826895,9.494328310211132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9169921875,0.0,1673.3370361328125,1895.4371337890625,0.0,3070.755859375,0.9326525330543518,1.0,0.0,3.0,1.0,0.0
18025080,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7100729942321777,0.4003323018550873,0.3709255456924438,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.820926308631897,0.6333327293395996,0.426232248544693,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7878401875495911,0.5585116147994995,0.3975951373577118,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7512152194976807,0.4817072451114654,0.4668643176555633,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6035405993461609,0.2424400895833969,1.1477216482162476,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7242126464844,297.2113952636719,284.949951171875,1.0,0.7728206515312195,0.3731542229652405,0.3731542229652405,1.0,1.0,-3.593393325805664,1.0080090761184692,2.5853843688964844,0.1977695822715759,0.929550290107727,0.929550290107727,0.0,409.3398742675781,410.0,74452.5703125,0.0,5158.39697265625,1.0,278.1499938964844,282.86737060546875,299.60772705078125,304.4395446777344,293.1499938964844,293.1499938964844,278.1499938964844,36001.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644510507583618,1.0,0.0,0.0,3.7721197605133057,3.7721450328826895,9.494328310211132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.9169921875,0.0,1673.3370361328125,1895.4371337890625,0.0,3070.755859375,0.9326525330543518,1.0,0.0,3.0,1.0,0.0
18025140,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7099732160568237,0.4000963568687439,0.3707127273082733,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8210030794143677,0.6334168314933777,0.4262895882129669,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7890717387199402,0.5610491633415222,0.3993447124958038,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7513890266418457,0.4819848835468292,0.4671236872673034,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6036393046379089,0.2425165772438049,1.148046851158142,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7113342285156,297.2115783691406,284.9498596191406,1.0,0.773128867149353,0.3723691999912262,0.3723691999912262,1.0,1.0,-3.5960440635681152,1.0064202547073364,2.5896236896514893,0.1955683231353759,0.9293651580810548,0.9293651580810548,0.0,409.356689453125,410.0,74451.8671875,0.0,5166.265625,1.0,278.1499938964844,282.8677978515625,299.6086120605469,304.4405212402344,293.1499938964844,293.1499938964844,278.1499938964844,36006.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643805384635925,1.0,0.0,0.0,3.771726608276367,3.771751642227173,9.492348453932208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.060546875,0.0,1672.912353515625,1895.4371337890625,0.0,3070.0947265625,0.9325674772262572,1.0,0.0,3.0,1.0,0.0
18025200,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7099732160568237,0.4000963568687439,0.3707127273082733,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8210030794143677,0.6334168314933777,0.4262895882129669,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7890717387199402,0.5610491633415222,0.3993447124958038,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7513890266418457,0.4819848835468292,0.4671236872673034,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6036393046379089,0.2425165772438049,1.148046851158142,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7113342285156,297.2115783691406,284.9498596191406,1.0,0.773128867149353,0.3723691999912262,0.3723691999912262,1.0,1.0,-3.5960440635681152,1.0064202547073364,2.5896236896514893,0.1955683231353759,0.9293651580810548,0.9293651580810548,0.0,409.356689453125,410.0,74451.8671875,0.0,5166.265625,1.0,278.1499938964844,282.8677978515625,299.6086120605469,304.4405212402344,293.1499938964844,293.1499938964844,278.1499938964844,36006.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643805384635925,1.0,0.0,0.0,3.771726608276367,3.771751642227173,9.492348453932208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.060546875,0.0,1672.912353515625,1895.4371337890625,0.0,3070.0947265625,0.9325674772262572,1.0,0.0,3.0,1.0,0.0
18025260,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.709867537021637,0.3998517096042633,0.3704923093318939,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8210673928260803,0.633470892906189,0.4263273477554321,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7903040647506714,0.5635957717895508,0.401100605726242,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7515556216239929,0.4822486639022827,0.4673701822757721,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6037347912788391,0.242589995265007,1.1483582258224487,284.9497985839844,284.95001220703125,302.51031494140625,296.6088562011719,298.6974792480469,297.21173095703125,284.9497985839844,1.0,0.7734295725822449,0.3717270195484161,0.3717270195484161,1.0,1.0,-3.5986273288726807,1.0052356719970703,2.5933916568756104,0.1938155591487884,0.9291870594024658,0.9291870594024658,0.0,409.37408447265625,410.0,74452.3359375,0.0,5173.9462890625,1.0,278.1499938964844,282.8684387207031,299.6083984375,304.4405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36010.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864429771900177,1.0,0.0,0.0,3.771230459213257,3.7712557315826416,9.489851890975842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.041015625,0.0,1672.352783203125,1895.4371337890625,0.0,3070.556396484375,0.9324586987495422,1.0,0.0,3.0,1.0,0.0
18025320,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.709867537021637,0.3998517096042633,0.3704923093318939,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8210673928260803,0.633470892906189,0.4263273477554321,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7903040647506714,0.5635957717895508,0.401100605726242,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7515556216239929,0.4822486639022827,0.4673701822757721,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6037347912788391,0.242589995265007,1.1483582258224487,284.9497985839844,284.95001220703125,302.51031494140625,296.6088562011719,298.6974792480469,297.21173095703125,284.9497985839844,1.0,0.7734295725822449,0.3717270195484161,0.3717270195484161,1.0,1.0,-3.5986273288726807,1.0052356719970703,2.5933916568756104,0.1938155591487884,0.9291870594024658,0.9291870594024658,0.0,409.37408447265625,410.0,74452.3359375,0.0,5173.9462890625,1.0,278.1499938964844,282.8684387207031,299.6083984375,304.4405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36010.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864429771900177,1.0,0.0,0.0,3.771230459213257,3.7712557315826416,9.489851890975842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.041015625,0.0,1672.352783203125,1895.4371337890625,0.0,3070.556396484375,0.9324586987495422,1.0,0.0,3.0,1.0,0.0
18025380,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.709755003452301,0.3995956480503082,0.3702626228332519,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8211191296577454,0.6334936618804932,0.4263452887535095,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7915359139442444,0.5661479234695435,0.402860939502716,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7517145872116089,0.4824968874454498,0.4676028788089752,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6038267016410828,0.242659643292427,1.148654222488403,284.9494323730469,284.95001220703125,302.4559631347656,296.6048583984375,298.6800537109375,297.2118835449219,284.9494323730469,1.0,0.7737224102020264,0.3710848689079284,0.3710848689079284,1.0,1.0,-3.601135730743408,1.0040342807769775,2.5971014499664307,0.1921191364526748,0.928607940673828,0.928607940673828,0.0,409.39300537109375,410.0,74441.3828125,0.0,5181.42529296875,1.0,278.1499938964844,282.869140625,299.6054382324219,304.43780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646755218505859,1.0,0.0,0.0,3.770109415054321,3.770134687423706,9.484210750088096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.3515625,0.0,1671.153564453125,1895.4371337890625,0.0,3072.861572265625,0.9322150945663452,1.0,0.0,3.0,1.0,0.0
18025440,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.709755003452301,0.3995956480503082,0.3702626228332519,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8211191296577454,0.6334936618804932,0.4263452887535095,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7915359139442444,0.5661479234695435,0.402860939502716,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7517145872116089,0.4824968874454498,0.4676028788089752,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6038267016410828,0.242659643292427,1.148654222488403,284.9494323730469,284.95001220703125,302.4559631347656,296.6048583984375,298.6800537109375,297.2118835449219,284.9494323730469,1.0,0.7737224102020264,0.3710848689079284,0.3710848689079284,1.0,1.0,-3.601135730743408,1.0040342807769775,2.5971014499664307,0.1921191364526748,0.928607940673828,0.928607940673828,0.0,409.39300537109375,410.0,74441.3828125,0.0,5181.42529296875,1.0,278.1499938964844,282.869140625,299.6054382324219,304.43780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646755218505859,1.0,0.0,0.0,3.770109415054321,3.770134687423706,9.484210750088096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.3515625,0.0,1671.153564453125,1895.4371337890625,0.0,3072.861572265625,0.9322150945663452,1.0,0.0,3.0,1.0,0.0
18025500,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7096940279006958,0.3994613587856293,0.3701426982879638,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8211378455162048,0.6334897875785828,0.4263446033000946,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.79215008020401,0.5674251914024353,0.4037423133850097,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7517891526222229,0.4826129376888275,0.4677121341228485,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6038699746131897,0.2426924258470535,1.1487942934036257,284.9491577148437,284.95001220703125,302.4236145019531,296.6015625,298.6697998046875,297.21197509765625,284.9491577148437,1.0,0.7738648653030396,0.3707638084888458,0.3707638084888458,1.0,1.0,-3.6023504734039307,1.0034198760986328,2.598930597305298,0.1912574619054794,0.9281413555145264,0.9281413555145264,0.0,409.4035034179688,410.0,74429.5234375,0.0,5185.05859375,1.0,278.1499938964844,282.8695983886719,299.6025390625,304.4346618652344,293.1499938964844,293.1499938964844,278.1499938964844,36039.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648346066474915,1.0,0.0,0.0,3.769123792648315,3.7691490650177,9.479252867095056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.515625,0.0,1670.09033203125,1895.4371337890625,0.0,3074.35400390625,0.9320013523101808,1.0,0.0,3.0,1.0,0.0
18025560,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7096288800239563,0.399322509765625,0.3700190782546997,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8211508393287659,0.6334753036499023,0.4263373017311096,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7927618622779846,0.5687022805213928,0.4046239256858825,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7518594264984131,0.4827230870723724,0.4678162932395935,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6039106845855713,0.2427236288785934,1.1489285230636597,284.9488220214844,284.95001220703125,302.38800048828125,296.597412109375,298.6583251953125,297.2120361328125,284.9488220214844,1.0,0.7740045189857483,0.3703790009021759,0.3703790009021759,1.0,1.0,-3.603536605834961,1.0026094913482666,2.6009271144866943,0.1901684999465942,0.9275007843971252,0.9275007843971252,0.0,409.4146728515625,410.0,74410.4765625,0.0,5188.61572265625,1.0,278.1499938964844,282.8701171875,299.5986633300781,304.4302062988281,293.1499938964844,293.1499938964844,278.1499938964844,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650100231170654,1.0,0.0,0.0,3.7677464485168457,3.7677714824676514,9.472325359638488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.2490234375,0.0,1668.5986328125,1895.4371337890625,0.0,3075.999755859375,0.9317021369934082,1.0,0.0,3.0,1.0,0.0
18025620,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7094836831092834,0.3990307450294494,0.369760125875473,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8211571574211121,0.6334136128425598,0.4263019859790802,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7939757108688354,0.5712562799453735,0.4063877165317535,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519848346710205,0.4829249382019043,0.4680083692073822,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6039825677871704,0.2427814602851867,1.1491801738739014,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.6328430175781,297.2121276855469,284.9481811523437,1.0,0.7742745280265808,0.3696094155311584,0.3696094155311584,1.0,1.0,-3.6058197021484375,1.0009422302246094,2.604877471923828,0.187764823436737,0.9259623289108276,0.9259623289108276,0.0,409.4389343261719,410.0,74358.34375,0.0,5195.4853515625,1.0,278.1499938964844,282.8715515136719,299.5883178710937,304.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36094.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865405797958374,1.0,0.0,0.0,3.76393461227417,3.763959884643554,9.453169695916586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.609375,0.0,1664.3873291015625,1895.4371337890625,0.0,3079.712158203125,0.9308699369430542,1.0,0.0,3.0,1.0,0.0
18025680,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7094836831092834,0.3990307450294494,0.369760125875473,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8211571574211121,0.6334136128425598,0.4263019859790802,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7939757108688354,0.5712562799453735,0.4063877165317535,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519848346710205,0.4829249382019043,0.4680083692073822,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6039825677871704,0.2427814602851867,1.1491801738739014,284.9482116699219,284.95001220703125,302.3074645996094,296.5865478515625,298.6328430175781,297.2121276855469,284.9481811523437,1.0,0.7742745280265808,0.3696094155311584,0.3696094155311584,1.0,1.0,-3.6058197021484375,1.0009422302246094,2.604877471923828,0.187764823436737,0.9259623289108276,0.9259623289108276,0.0,409.4389343261719,410.0,74358.34375,0.0,5195.4853515625,1.0,278.1499938964844,282.8715515136719,299.5883178710937,304.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36094.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865405797958374,1.0,0.0,0.0,3.76393461227417,3.763959884643554,9.453169695916586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.609375,0.0,1664.3873291015625,1895.4371337890625,0.0,3079.712158203125,0.9308699369430542,1.0,0.0,3.0,1.0,0.0
18025740,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7093122005462646,0.3987172842025757,0.3694833815097809,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8211291432380676,0.633300244808197,0.4262341558933258,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7951704263687134,0.573807954788208,0.4081513583660126,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7520828247070312,0.4830969572067261,0.468174397945404,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6040374040603638,0.242832601070404,1.1494088172912598,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.6037902832031,297.212158203125,284.9477233886719,1.0,0.7745296955108643,0.368839830160141,0.368839830160141,1.0,1.0,-3.607965469360352,0.9992480278015136,2.608717441558838,0.1848843991756439,0.9241363406181335,0.9241363406181335,0.0,409.4647216796875,410.0,74287.234375,0.0,5201.9677734375,1.0,278.1499938964844,282.87353515625,299.5740966796875,304.3996276855469,293.1499938964844,293.1499938964844,278.1499938964844,36127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658144474029541,1.0,0.0,0.0,3.758705377578736,3.758730411529541,9.426920541955042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.779296875,0.0,1658.4898681640625,1895.4371337890625,0.0,3083.5458984375,0.9297187328338624,1.0,0.0,3.0,1.0,0.0
18025800,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7093122005462646,0.3987172842025757,0.3694833815097809,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8211291432380676,0.633300244808197,0.4262341558933258,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7951704263687134,0.573807954788208,0.4081513583660126,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7520828247070312,0.4830969572067261,0.468174397945404,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6040374040603638,0.242832601070404,1.1494088172912598,284.9477233886719,284.95001220703125,302.2154235839844,296.5723571777344,298.6037902832031,297.212158203125,284.9477233886719,1.0,0.7745296955108643,0.368839830160141,0.368839830160141,1.0,1.0,-3.607965469360352,0.9992480278015136,2.608717441558838,0.1848843991756439,0.9241363406181335,0.9241363406181335,0.0,409.4647216796875,410.0,74287.234375,0.0,5201.9677734375,1.0,278.1499938964844,282.87353515625,299.5740966796875,304.3996276855469,293.1499938964844,293.1499938964844,278.1499938964844,36127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658144474029541,1.0,0.0,0.0,3.758705377578736,3.758730411529541,9.426920541955042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.779296875,0.0,1658.4898681640625,1895.4371337890625,0.0,3083.5458984375,0.9297187328338624,1.0,0.0,3.0,1.0,0.0
18025860,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7091211080551147,0.3983869850635528,0.3691924214363098,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8210747241973877,0.6331444382667542,0.4261394143104553,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7963504791259766,0.5763572454452515,0.4099141955375671,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7521598935127258,0.4832441806793213,0.4683183431625366,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6040805578231812,0.2428794503211975,1.1496222019195557,284.9474182128906,284.95001220703125,302.1129455566406,296.554931640625,298.5726928710937,297.2121276855469,284.9474182128906,1.0,0.774772584438324,0.3681723475456238,0.3681723475456238,1.0,1.0,-3.6100010871887207,0.9978402256965636,2.6121606826782227,0.1819924563169479,0.922243595123291,0.922243595123291,0.0,409.4910583496094,410.0,74207.375,0.0,5208.13330078125,1.0,278.1499938964844,282.8760070800781,299.5569763183594,304.3780212402344,293.1499938964844,293.1499938964844,278.1499938964844,36153.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663114309310913,1.0,0.0,0.0,3.752671957015991,3.752696990966797,9.396681548423658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.7119140625,0.0,1651.606689453125,1895.4371337890625,0.0,3088.20849609375,0.9283828735351562,1.0,0.0,3.0,1.0,0.0
18025920,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7091211080551147,0.3983869850635528,0.3691924214363098,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8210747241973877,0.6331444382667542,0.4261394143104553,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7963504791259766,0.5763572454452515,0.4099141955375671,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7521598935127258,0.4832441806793213,0.4683183431625366,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6040805578231812,0.2428794503211975,1.1496222019195557,284.9474182128906,284.95001220703125,302.1129455566406,296.554931640625,298.5726928710937,297.2121276855469,284.9474182128906,1.0,0.774772584438324,0.3681723475456238,0.3681723475456238,1.0,1.0,-3.6100010871887207,0.9978402256965636,2.6121606826782227,0.1819924563169479,0.922243595123291,0.922243595123291,0.0,409.4910583496094,410.0,74207.375,0.0,5208.13330078125,1.0,278.1499938964844,282.8760070800781,299.5569763183594,304.3780212402344,293.1499938964844,293.1499938964844,278.1499938964844,36153.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663114309310913,1.0,0.0,0.0,3.752671957015991,3.752696990966797,9.396681548423658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.7119140625,0.0,1651.606689453125,1895.4371337890625,0.0,3088.20849609375,0.9283828735351562,1.0,0.0,3.0,1.0,0.0
18025980,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7089137434959412,0.3980393409729004,0.3688865602016449,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8209969997406006,0.6329436898231506,0.4260158538818359,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7975192070007324,0.5789024233818054,0.4116748571395874,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7522187829017639,0.4833647310733795,0.4684381783008575,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6041156053543091,0.2429223209619522,1.1498198509216309,284.9471130371094,284.95001220703125,302.00103759765625,296.5343322753906,298.5390319824219,297.2120056152344,284.9471130371094,1.0,0.7750024199485779,0.3675048947334289,0.3675048947334289,1.0,1.0,-3.611918449401856,0.9964075684547424,2.615510940551758,0.1789581328630447,0.9201261401176452,0.9201261401176452,0.0,409.5180969238281,410.0,74113.4375,0.0,5213.96142578125,1.0,278.1499938964844,282.8787841796875,299.5367431640625,304.3523864746094,293.1499938964844,293.1499938964844,278.1499938964844,36179.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866875171661377,1.0,0.0,0.0,3.745724439620972,3.745749473571777,9.361920092487708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.517578125,0.0,1643.6728515625,1895.4371337890625,0.0,3093.4970703125,0.9268407821655272,1.0,0.0,3.0,1.0,0.0
18026040,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7089137434959412,0.3980393409729004,0.3688865602016449,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8209969997406006,0.6329436898231506,0.4260158538818359,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7975192070007324,0.5789024233818054,0.4116748571395874,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7522187829017639,0.4833647310733795,0.4684381783008575,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6041156053543091,0.2429223209619522,1.1498198509216309,284.9471130371094,284.95001220703125,302.00103759765625,296.5343322753906,298.5390319824219,297.2120056152344,284.9471130371094,1.0,0.7750024199485779,0.3675048947334289,0.3675048947334289,1.0,1.0,-3.611918449401856,0.9964075684547424,2.615510940551758,0.1789581328630447,0.9201261401176452,0.9201261401176452,0.0,409.5180969238281,410.0,74113.4375,0.0,5213.96142578125,1.0,278.1499938964844,282.8787841796875,299.5367431640625,304.3523864746094,293.1499938964844,293.1499938964844,278.1499938964844,36179.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866875171661377,1.0,0.0,0.0,3.745724439620972,3.745749473571777,9.361920092487708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.517578125,0.0,1643.6728515625,1895.4371337890625,0.0,3093.4970703125,0.9268407821655272,1.0,0.0,3.0,1.0,0.0
18026100,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.708807110786438,0.3978609144687652,0.3687295019626617,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.820953369140625,0.6328310966491699,0.4259461164474487,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7981017827987671,0.580173909664154,0.4125544130802154,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7522448301315308,0.4834176898002624,0.4684913158416748,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6041324138641357,0.2429429292678833,1.1499145030975342,284.9469299316406,284.95001220703125,301.94189453125,296.5228576660156,298.521484375,297.2119140625,284.9469299316406,1.0,0.7751137018203735,0.3671711385250091,0.3671711385250091,1.0,1.0,-3.612844228744507,0.9956777095794678,2.617166519165039,0.1774685084819793,0.9189931750297546,0.9189931750297546,0.0,409.5319213867188,410.0,74062.09375,0.0,5216.7822265625,1.0,278.1499938964844,282.8802185058594,299.5257263183594,304.3384094238281,293.1499938964844,293.1499938964844,278.1499938964844,36192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672022223472595,1.0,0.0,0.0,3.741978883743286,3.742003917694092,9.34320723899873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.9677734375,0.0,1639.4061279296875,1895.4371337890625,0.0,3096.56494140625,0.9260090589523317,1.0,0.0,3.0,1.0,0.0
18026160,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7086979150772095,0.3976776897907257,0.3685679137706756,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8209047913551331,0.6327040791511536,0.4258670210838318,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.798683226108551,0.5814433097839355,0.4134326875209808,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7522673010826111,0.4834620058536529,0.468536376953125,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.604148805141449,0.2429624795913696,1.1500043869018557,284.9467468261719,284.95001220703125,301.8807678222656,296.5106506347656,298.503173828125,297.2117614746094,284.9467163085937,1.0,0.7752208113670349,0.3668320178985595,0.3668320178985595,1.0,1.0,-3.613731861114502,0.9949159026145936,2.618815898895264,0.1760154515504837,0.9177746772766112,0.9177746772766112,0.0,409.5460205078125,410.0,74005.40625,0.0,5219.49267578125,1.0,278.1499938964844,282.8817443847656,299.5136413574219,304.3230285644531,293.1499938964844,293.1499938964844,278.1499938964844,36207.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675209879875183,1.0,0.0,0.0,3.7378995418548575,3.737924337387085,9.322846494796976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.2607421875,0.0,1634.7640380859375,1895.4371337890625,0.0,3099.555419921875,0.9251033663749696,1.0,0.0,3.0,1.0,0.0
18026220,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7084998488426208,0.3972975015640259,0.3682289719581604,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8208225965499878,0.63241046667099,0.4256797134876251,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7998748421669006,0.5839794278144836,0.4151840209960937,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7523298263549805,0.4835282266139984,0.4686010777950287,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6042068004608154,0.243003100156784,1.1501696109771729,284.9464111328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4649658203125,297.21142578125,284.9464111328125,1.0,0.7754217982292175,0.3661537170410156,0.3661537170410156,1.0,1.0,-3.615386962890625,0.993281364440918,2.622105598449707,0.1744798719882965,0.9151709079742432,0.9151709079742432,0.0,409.5752258300781,410.0,73878.171875,0.0,5224.568359375,1.0,278.1499938964844,282.8850402832031,299.4869689941406,304.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36233.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681597113609314,1.0,0.0,0.0,3.728843927383423,3.7288687229156494,9.277728736378776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.9501953125,0.0,1624.4564208984375,1895.4371337890625,0.0,3105.54736328125,0.9230913519859314,1.0,0.0,3.0,1.0,0.0
18026280,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7084998488426208,0.3972975015640259,0.3682289719581604,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8208225965499878,0.63241046667099,0.4256797134876251,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7998748421669006,0.5839794278144836,0.4151840209960937,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7523298263549805,0.4835282266139984,0.4686010777950287,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6042068004608154,0.243003100156784,1.1501696109771729,284.9464111328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4649658203125,297.21142578125,284.9464111328125,1.0,0.7754217982292175,0.3661537170410156,0.3661537170410156,1.0,1.0,-3.615386962890625,0.993281364440918,2.622105598449707,0.1744798719882965,0.9151709079742432,0.9151709079742432,0.0,409.5752258300781,410.0,73878.171875,0.0,5224.568359375,1.0,278.1499938964844,282.8850402832031,299.4869689941406,304.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36233.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681597113609314,1.0,0.0,0.0,3.728843927383423,3.7288687229156494,9.277728736378776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.9501953125,0.0,1624.4564208984375,1895.4371337890625,0.0,3105.54736328125,0.9230913519859314,1.0,0.0,3.0,1.0,0.0
18026340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7083046436309814,0.3969010710716247,0.3678743541240692,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8207363486289978,0.6320706605911255,0.4254615902900696,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8010744452476501,0.5865078568458557,0.4169293940067291,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7523921728134155,0.483566403388977,0.4686387181282043,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6042743921279907,0.2430411726236343,1.1503194570541382,284.94610595703125,284.95001220703125,301.619384765625,296.4545593261719,298.4251403808594,297.2109375,284.94610595703125,1.0,0.7756085991859436,0.365475445985794,0.365475445985794,1.0,1.0,-3.616913318634033,0.9915695786476136,2.6253437995910645,0.1736111640930175,0.9124035239219666,0.9124035239219666,0.0,409.6053771972656,410.0,73736.875,0.0,5229.27392578125,1.0,278.1499938964844,282.8886108398437,299.45770263671875,304.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36259.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688572645187378,1.0,0.0,0.0,3.7189066410064697,3.718931436538696,9.22834544780926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.734375,0.0,1613.1685791015625,1895.4371337890625,0.0,3112.0908203125,0.9208811521530152,1.0,0.0,3.0,1.0,0.0
18026400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7083046436309814,0.3969010710716247,0.3678743541240692,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8207363486289978,0.6320706605911255,0.4254615902900696,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8010744452476501,0.5865078568458557,0.4169293940067291,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7523921728134155,0.483566403388977,0.4686387181282043,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6042743921279907,0.2430411726236343,1.1503194570541382,284.94610595703125,284.95001220703125,301.619384765625,296.4545593261719,298.4251403808594,297.2109375,284.94610595703125,1.0,0.7756085991859436,0.365475445985794,0.365475445985794,1.0,1.0,-3.616913318634033,0.9915695786476136,2.6253437995910645,0.1736111640930175,0.9124035239219666,0.9124035239219666,0.0,409.6053771972656,410.0,73736.875,0.0,5229.27392578125,1.0,278.1499938964844,282.8886108398437,299.45770263671875,304.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36259.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688572645187378,1.0,0.0,0.0,3.7189066410064697,3.718931436538696,9.22834544780926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.734375,0.0,1613.1685791015625,1895.4371337890625,0.0,3112.0908203125,0.9208811521530152,1.0,0.0,3.0,1.0,0.0
18026460,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7080985903739929,0.3964883983135223,0.3675051927566528,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8206298351287842,0.6316807270050049,0.4252111911773681,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8022652268409729,0.5890258550643921,0.4186680018901825,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.752439022064209,0.4835732281208038,0.4686476290225982,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.604337751865387,0.2430743277072906,1.1504504680633545,284.9459228515625,284.95001220703125,301.4803771972656,296.42242431640625,298.3841552734375,297.2102355957031,284.9459228515625,1.0,0.7757801413536072,0.364865094423294,0.364865094423294,1.0,1.0,-3.6183018684387207,0.9900149703025818,2.628286838531494,0.1730241179466247,0.909580945968628,0.909580945968628,0.0,409.63665771484375,410.0,73585.8515625,0.0,5233.58056640625,1.0,278.1499938964844,282.8924560546875,299.4259033203125,304.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,36280.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696050047874451,1.0,0.0,0.0,3.708266496658325,3.7082910537719727,9.175614650303032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.326171875,0.0,1601.0928955078125,1895.4371337890625,0.0,3119.105224609375,0.9185113906860352,1.0,0.0,3.0,1.0,0.0
18026520,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7080985903739929,0.3964883983135223,0.3675051927566528,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8206298351287842,0.6316807270050049,0.4252111911773681,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8022652268409729,0.5890258550643921,0.4186680018901825,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.752439022064209,0.4835732281208038,0.4686476290225982,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.604337751865387,0.2430743277072906,1.1504504680633545,284.9459228515625,284.95001220703125,301.4803771972656,296.42242431640625,298.3841552734375,297.2102355957031,284.9459228515625,1.0,0.7757801413536072,0.364865094423294,0.364865094423294,1.0,1.0,-3.6183018684387207,0.9900149703025818,2.628286838531494,0.1730241179466247,0.909580945968628,0.909580945968628,0.0,409.63665771484375,410.0,73585.8515625,0.0,5233.58056640625,1.0,278.1499938964844,282.8924560546875,299.4259033203125,304.2094421386719,293.1499938964844,293.1499938964844,278.1499938964844,36280.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696050047874451,1.0,0.0,0.0,3.708266496658325,3.7082910537719727,9.175614650303032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.326171875,0.0,1601.0928955078125,1895.4371337890625,0.0,3119.105224609375,0.9185113906860352,1.0,0.0,3.0,1.0,0.0
