time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7078475952148438,0.3960544168949127,0.3671212494373321,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8204650282859802,0.6312292814254761,0.4249239563941955,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8034084439277649,0.5915266275405884,0.4203984439373016,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7524349689483643,0.4835398495197296,0.4686236977577209,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6043658256530762,0.2430970519781112,1.1505577564239502,284.9457702636719,284.95001220703125,301.33721923828125,296.3877868652344,298.34197998046875,297.20928955078125,284.9457702636719,1.0,0.7759337425231934,0.364254742860794,0.364254742860794,1.0,1.0,-3.619528293609619,0.988475263118744,2.6310532093048096,0.1711514890193939,0.9066585302352904,0.9066585302352904,0.0,409.6688537597656,410.0,73423.1953125,0.0,5237.41748046875,1.0,278.1499938964844,282.896484375,299.391357421875,304.1645812988281,293.1499938964844,293.1499938964844,278.1499938964844,36297.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870370626449585,1.0,0.0,0.0,3.696911096572876,3.696935653686523,9.119505648413906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.4248046875,0.0,1588.242919921875,1895.4371337890625,0.0,3126.287353515625,0.9159805178642272,1.0,0.0,3.0,1.0,0.0
18026640,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7078475952148438,0.3960544168949127,0.3671212494373321,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8204650282859802,0.6312292814254761,0.4249239563941955,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8034084439277649,0.5915266275405884,0.4203984439373016,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7524349689483643,0.4835398495197296,0.4686236977577209,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6043658256530762,0.2430970519781112,1.1505577564239502,284.9457702636719,284.95001220703125,301.33721923828125,296.3877868652344,298.34197998046875,297.20928955078125,284.9457702636719,1.0,0.7759337425231934,0.364254742860794,0.364254742860794,1.0,1.0,-3.619528293609619,0.988475263118744,2.6310532093048096,0.1711514890193939,0.9066585302352904,0.9066585302352904,0.0,409.6688537597656,410.0,73423.1953125,0.0,5237.41748046875,1.0,278.1499938964844,282.896484375,299.391357421875,304.1645812988281,293.1499938964844,293.1499938964844,278.1499938964844,36297.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870370626449585,1.0,0.0,0.0,3.696911096572876,3.696935653686523,9.119505648413906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.4248046875,0.0,1588.242919921875,1895.4371337890625,0.0,3126.287353515625,0.9159805178642272,1.0,0.0,3.0,1.0,0.0
18026700,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.707704484462738,0.3958299160003662,0.3669244050979614,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8203614354133606,0.6309852004051208,0.4247695505619049,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8039612770080566,0.5927717089653015,0.421261191368103,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7524141073226929,0.4835110604763031,0.4686020910739898,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6043659448623657,0.2431051433086395,1.150604248046875,284.9457092285156,284.95001220703125,301.264404296875,296.36962890625,298.3206481933594,297.2087707519531,284.9457092285156,1.0,0.776005208492279,0.363949567079544,0.363949567079544,1.0,1.0,-3.620092868804932,0.9877148270606996,2.632378101348877,0.1696756482124328,0.9051792621612548,0.9051792621612548,0.0,409.6852111816406,410.0,73338.9375,0.0,5239.19482421875,1.0,278.1499938964844,282.8985595703125,299.37335205078125,304.14117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36305.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707779049873352,1.0,0.0,0.0,3.691050529479981,3.691074848175049,9.090614412343712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.84765625,0.0,1581.632080078125,1895.4371337890625,0.0,3130.107421875,0.9146737456321716,1.0,0.0,3.0,1.0,0.0
18026760,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7075507640838623,0.3955981731414795,0.3667221665382385,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8202452063560486,0.63072669506073,0.4246062040328979,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8045041561126709,0.5940127372741699,0.4221218228340149,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7523824572563171,0.4834731519222259,0.4685726463794708,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6043590307235718,0.2431113719940185,1.1506458520889282,284.9456481933594,284.95001220703125,301.1909484863281,296.3509216308594,298.2991638183594,297.208251953125,284.9456481933594,1.0,0.776072084903717,0.3636462092399597,0.3636462092399597,1.0,1.0,-3.620617151260376,0.9869583249092102,2.6336588859558105,0.1679515689611435,0.9036865830421448,0.9036865830421448,0.0,409.7015686035156,410.0,73252.328125,0.0,5240.85400390625,1.0,278.1499938964844,282.9006652832031,299.3547058105469,304.11700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36312.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711882829666138,1.0,0.0,0.0,3.685051679611206,3.6850759983062735,9.061089940587408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.765625,0.0,1574.878662109375,1895.4371337890625,0.0,3133.95703125,0.9133360385894777,1.0,0.0,3.0,1.0,0.0
18026820,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7072346806526184,0.3951122760772705,0.3662978112697601,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8200024962425232,0.6301732063293457,0.424254298210144,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8055883646011353,0.5964877605438232,0.4238367676734924,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7523124814033508,0.4833755195140838,0.4684913456439972,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6043470501899719,0.2431229799985885,1.1507155895233154,284.945556640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2559814453125,297.20733642578125,284.945556640625,1.0,0.7761929035186768,0.3630394637584686,0.3630394637584686,1.0,1.0,-3.621548175811768,0.9853922724723816,2.6361560821533203,0.1647941172122955,0.9006651639938354,0.9006651639938354,0.0,409.7352294921875,410.0,73072.703125,0.0,5243.83154296875,1.0,278.1499938964844,282.9049377441406,299.31591796875,304.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,36325.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872028648853302,1.0,0.0,0.0,3.672695159912109,3.6727194786071777,9.000426075544965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2822265625,0.0,1561.0185546875,1895.4371337890625,0.0,3141.83984375,0.9105802178382874,1.0,0.0,3.0,1.0,0.0
18026880,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7072346806526184,0.3951122760772705,0.3662978112697601,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8200024962425232,0.6301732063293457,0.424254298210144,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8055883646011353,0.5964877605438232,0.4238367676734924,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7523124814033508,0.4833755195140838,0.4684913456439972,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6043470501899719,0.2431229799985885,1.1507155895233154,284.945556640625,284.95001220703125,301.04266357421875,296.3119812011719,298.2559814453125,297.20733642578125,284.945556640625,1.0,0.7761929035186768,0.3630394637584686,0.3630394637584686,1.0,1.0,-3.621548175811768,0.9853922724723816,2.6361560821533203,0.1647941172122955,0.9006651639938354,0.9006651639938354,0.0,409.7352294921875,410.0,73072.703125,0.0,5243.83154296875,1.0,278.1499938964844,282.9049377441406,299.31591796875,304.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,36325.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872028648853302,1.0,0.0,0.0,3.672695159912109,3.6727194786071777,9.000426075544965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2822265625,0.0,1561.0185546875,1895.4371337890625,0.0,3141.83984375,0.9105802178382874,1.0,0.0,3.0,1.0,0.0
18026940,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7069072723388672,0.3945930302143097,0.3658445477485657,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8197499513626099,0.6295741200447083,0.4238718152046203,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8066677451133728,0.5989522933959961,0.42554372549057,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.75223708152771,0.4832503199577331,0.4683832228183746,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6043402552604675,0.2431327104568481,1.1507723331451416,284.94549560546875,284.95001220703125,300.8933410644531,296.2712707519531,298.2127990722656,297.2065734863281,284.94549560546875,1.0,0.7762975692749023,0.3624327480792999,0.3624327480792999,1.0,1.0,-3.622335433959961,0.983755886554718,2.638579607009888,0.1620870977640152,0.8976163268089294,0.8976163268089294,0.0,409.7693786621094,410.0,72885.734375,0.0,5246.3876953125,1.0,278.1499938964844,282.9093017578125,299.275390625,304.0139465332031,293.1499938964844,293.1499938964844,278.45001220703125,36337.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728973865509033,1.0,0.0,0.0,3.6599504947662354,3.6599745750427246,8.938068845054659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9130859375,0.0,1546.7982177734375,1895.4371337890625,0.0,3149.987548828125,0.9077378511428832,1.0,0.0,3.0,1.0,0.0
18027000,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7069072723388672,0.3945930302143097,0.3658445477485657,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8197499513626099,0.6295741200447083,0.4238718152046203,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8066677451133728,0.5989522933959961,0.42554372549057,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.75223708152771,0.4832503199577331,0.4683832228183746,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6043402552604675,0.2431327104568481,1.1507723331451416,284.94549560546875,284.95001220703125,300.8933410644531,296.2712707519531,298.2127990722656,297.2065734863281,284.94549560546875,1.0,0.7762975692749023,0.3624327480792999,0.3624327480792999,1.0,1.0,-3.622335433959961,0.983755886554718,2.638579607009888,0.1620870977640152,0.8976163268089294,0.8976163268089294,0.0,409.7693786621094,410.0,72885.734375,0.0,5246.3876953125,1.0,278.1499938964844,282.9093017578125,299.275390625,304.0139465332031,293.1499938964844,293.1499938964844,278.45001220703125,36337.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728973865509033,1.0,0.0,0.0,3.6599504947662354,3.6599745750427246,8.938068845054659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9130859375,0.0,1546.7982177734375,1895.4371337890625,0.0,3149.987548828125,0.9077378511428832,1.0,0.0,3.0,1.0,0.0
18027060,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7070549130439758,0.3946355581283569,0.3657479286193847,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8199109435081482,0.6295943856239319,0.4237732589244842,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.808193027973175,0.6020627021789551,0.4275757670402527,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7525571584701538,0.4836280941963196,0.4685990810394287,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6047080159187317,0.2434500604867935,1.151708960533142,285.0168151855469,284.95001220703125,300.7441101074219,296.2290954589844,298.1736755371094,297.2110900878906,285.0146179199219,1.0,0.7765576839447021,0.3618502020835876,0.3618502020835876,1.0,1.0,-3.625876903533936,0.9830027222633362,2.642874002456665,0.1609906703233719,0.9878746867179872,0.9878746867179872,0.0,409.408447265625,410.0,72293.0859375,0.0,5254.65625,1.0,278.4432373046875,283.006103515625,299.22283935546875,303.875732421875,293.1499938964844,293.1499938964844,278.1499938964844,32915.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691384196281433,1.0,0.0,0.0,3.789440393447876,3.789465188980103,9.581718813933549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.408203125,0.0,1669.94580078125,1895.4371337890625,0.0,3114.728271484375,0.9342573285102844,1.0,0.0,3.0,1.0,0.0
18027120,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7070549130439758,0.3946355581283569,0.3657479286193847,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8199109435081482,0.6295943856239319,0.4237732589244842,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.808193027973175,0.6020627021789551,0.4275757670402527,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7525571584701538,0.4836280941963196,0.4685990810394287,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6047080159187317,0.2434500604867935,1.151708960533142,285.0168151855469,284.95001220703125,300.7441101074219,296.2290954589844,298.1736755371094,297.2110900878906,285.0146179199219,1.0,0.7765576839447021,0.3618502020835876,0.3618502020835876,1.0,1.0,-3.625876903533936,0.9830027222633362,2.642874002456665,0.1609906703233719,0.9878746867179872,0.9878746867179872,0.0,409.408447265625,410.0,72293.0859375,0.0,5254.65625,1.0,278.4432373046875,283.006103515625,299.22283935546875,303.875732421875,293.1499938964844,293.1499938964844,278.1499938964844,32915.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691384196281433,1.0,0.0,0.0,3.789440393447876,3.789465188980103,9.581718813933549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.408203125,0.0,1669.94580078125,1895.4371337890625,0.0,3114.728271484375,0.9342573285102844,1.0,0.0,3.0,1.0,0.0
18027180,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7068672180175781,0.3939913511276245,0.365492969751358,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8197759389877319,0.6289079785346985,0.4235755801200866,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8087812662124634,0.6030506491661072,0.4285359382629394,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7525316476821899,0.483303040266037,0.4685772955417633,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6047568321228027,0.2433581203222274,1.1520323753356934,284.87286376953125,284.95001220703125,300.66094970703125,296.2049560546875,298.1476745605469,297.2078857421875,284.8727111816406,1.0,0.776690661907196,0.3615240156650543,0.3615240156650543,1.0,1.0,-3.6267597675323486,0.982213854789734,2.644545793533325,0.1606674939393997,0.8875951170921326,0.8875951170921326,0.0,409.5290222167969,410.0,73214.0,0.0,5258.0126953125,1.0,278.1853942871094,282.8486022949219,299.2433776855469,304.0759582519531,293.1499938964844,293.1499938964844,278.1499938964844,37545.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759186267852783,1.0,0.0,0.0,3.753737211227417,3.7537624835968018,9.402016871717932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.744140625,0.0,1663.5616455078125,1895.4371337890625,0.0,3178.321044921875,0.9278307557106018,1.0,0.0,3.0,1.0,0.0
18027240,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7063230872154236,0.3933970332145691,0.3649519979953766,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8193286061286926,0.6282337307929993,0.4231399297714233,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8088810443878174,0.6037490367889404,0.428999662399292,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7521861791610718,0.4829278290271759,0.4682426452636719,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6044884324073792,0.2431923896074295,1.151443600654602,284.89508056640625,284.95001220703125,300.5959777832031,296.185791015625,298.12664794921875,297.2044677734375,284.89630126953125,1.0,0.7766431570053101,0.3612676858901977,0.3612676858901977,1.0,1.0,-3.624810695648194,0.9807433485984802,2.6440675258636475,0.1604776531457901,0.8828696012496948,0.8828696012496948,0.0,409.94830322265625,410.0,72892.4765625,0.0,5254.8408203125,1.0,278.1564636230469,282.8705444335937,299.2103576660156,303.986328125,293.1499938964844,293.1499938964844,278.45001220703125,38431.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774089813232422,1.0,0.0,0.0,3.694163084030152,3.694187879562378,9.105953040489112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.740234375,0.0,1601.2689208984375,1895.4371337890625,0.0,3192.294189453125,0.916914701461792,1.0,0.0,3.0,1.0,0.0
18027300,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.706001877784729,0.3932390809059143,0.3645515739917755,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8190628886222839,0.6279903650283813,0.4227860569953918,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.809283435344696,0.6051360964775085,0.4297277927398681,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7520168423652649,0.4829071164131164,0.4680069386959076,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6043615341186523,0.2432127594947815,1.1510047912597656,285.008056640625,284.95001220703125,300.5226745605469,296.1637878417969,298.10650634765625,297.20538330078125,285.0089111328125,1.0,0.7765962481498718,0.3609764277935028,0.3609764277935028,1.0,1.0,-3.623779535293579,0.9794518351554872,2.6443278789520264,0.1602682769298553,0.9594275951385498,0.9594275951385498,0.0,410.0782470703125,410.0,71942.296875,0.0,5252.61083984375,1.0,278.403076171875,283.0027160644531,299.14483642578125,303.7398986816406,293.1499938964844,293.1499938964844,278.45001220703125,34435.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730869293212891,1.0,0.0,0.0,3.7338013648986816,3.733825922012329,9.302414696321648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.974609375,0.0,1616.439697265625,1895.4371337890625,0.0,3151.765380859375,0.9244523644447328,1.0,0.0,3.0,1.0,0.0
18027360,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7061138153076172,0.3932146430015564,0.3645097911357879,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8191623091697693,0.6279090642929077,0.4227102696895599,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.810080885887146,0.6066567301750183,0.4307689070701599,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7521940469741821,0.4830276072025299,0.4680846631526947,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6045559644699097,0.2433359324932098,1.1513715982437134,284.99188232421875,284.95001220703125,300.45001220703125,296.1416320800781,298.08770751953125,297.2078552246094,284.9905700683594,1.0,0.7766736149787903,0.3606592714786529,0.3606592714786529,1.0,1.0,-3.62538480758667,0.9789342284202576,2.6464507579803467,0.1598419249057769,0.9657800793647766,0.9657800793647766,0.0,409.8155517578125,410.0,72032.859375,0.0,5255.7490234375,1.0,278.4434814453125,282.99200439453125,299.1325378417969,303.77520751953125,293.1499938964844,293.1499938964844,278.1499938964844,33959.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724963068962097,1.0,0.0,0.0,3.7862894535064697,3.7863144874572754,9.56579128796875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.6572265625,0.0,1674.3155517578125,1895.4371337890625,0.0,3146.225830078125,0.9343048930168152,1.0,0.0,3.0,1.0,0.0
18027420,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7054098844528198,0.3920638561248779,0.3637357354164123,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8185685276985168,0.6265625357627869,0.4220358431339264,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8107885718345642,0.6084489226341248,0.4322227835655212,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7518131732940674,0.4823400676250458,0.4676803648471832,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6043139100074768,0.2430776953697204,1.150920033454895,284.8977355957031,284.95001220703125,300.3072814941406,296.0970764160156,298.04351806640625,297.20281982421875,284.8988647460937,1.0,0.7766479849815369,0.3600249886512756,0.3600249886512756,1.0,1.0,-3.6240217685699454,0.9765200018882751,2.6475017070770264,0.156932383775711,0.8726182579994202,0.8726182579994202,0.0,410.1606750488281,410.0,72436.171875,0.0,5253.8544921875,1.0,278.1568603515625,282.8822631835937,299.1161804199219,303.8612670898437,293.1499938964844,293.1499938964844,278.45001220703125,38861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795595169067383,1.0,0.0,0.0,3.662391424179077,3.6624159812927246,8.949995162765845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6826171875,0.0,1568.47802734375,1895.4371337890625,0.0,3212.452392578125,0.910408079624176,1.0,0.0,3.0,1.0,0.0
18027480,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7054098844528198,0.3920638561248779,0.3637357354164123,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8185685276985168,0.6265625357627869,0.4220358431339264,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8107885718345642,0.6084489226341248,0.4322227835655212,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7518131732940674,0.4823400676250458,0.4676803648471832,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6043139100074768,0.2430776953697204,1.150920033454895,284.8977355957031,284.95001220703125,300.3072814941406,296.0970764160156,298.04351806640625,297.20281982421875,284.8988647460937,1.0,0.7766479849815369,0.3600249886512756,0.3600249886512756,1.0,1.0,-3.6240217685699454,0.9765200018882751,2.6475017070770264,0.156932383775711,0.8726182579994202,0.8726182579994202,0.0,410.1606750488281,410.0,72436.171875,0.0,5253.8544921875,1.0,278.1568603515625,282.8822631835937,299.1161804199219,303.8612670898437,293.1499938964844,293.1499938964844,278.45001220703125,38861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795595169067383,1.0,0.0,0.0,3.662391424179077,3.6624159812927246,8.949995162765845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.6826171875,0.0,1568.47802734375,1895.4371337890625,0.0,3212.452392578125,0.910408079624176,1.0,0.0,3.0,1.0,0.0
18027540,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7052395939826965,0.3919312059879303,0.3633731007575989,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8184038400650024,0.6262450814247131,0.4216346740722656,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8119970560073853,0.6114214658737183,0.4340665638446808,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.751829981803894,0.4824617803096771,0.467566967010498,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6044033169746399,0.2432538568973541,1.1510289907455444,284.9923095703125,284.95001220703125,300.1687927246094,296.0524597167969,298.0075378417969,297.2070007324219,284.9910583496094,1.0,0.7766636610031128,0.3593907058238983,0.3593907058238983,1.0,1.0,-3.625094175338745,0.974943459033966,2.6501505374908447,0.152736410498619,0.9549847841262816,0.9549847841262816,0.0,409.8624877929688,410.0,71597.5625,0.0,5255.2158203125,1.0,278.4432373046875,283.001220703125,299.0410461425781,303.653564453125,293.1499938964844,293.1499938964844,278.1499938964844,34032.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741652369499207,1.0,0.0,0.0,3.755425214767456,3.7554500102996826,9.410474604010232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.119140625,0.0,1638.5048828125,1895.4371337890625,0.0,3161.87841796875,0.9273540377616882,1.0,0.0,3.0,1.0,0.0
18027600,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7052395939826965,0.3919312059879303,0.3633731007575989,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8184038400650024,0.6262450814247131,0.4216346740722656,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8119970560073853,0.6114214658737183,0.4340665638446808,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.751829981803894,0.4824617803096771,0.467566967010498,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6044033169746399,0.2432538568973541,1.1510289907455444,284.9923095703125,284.95001220703125,300.1687927246094,296.0524597167969,298.0075378417969,297.2070007324219,284.9910583496094,1.0,0.7766636610031128,0.3593907058238983,0.3593907058238983,1.0,1.0,-3.625094175338745,0.974943459033966,2.6501505374908447,0.152736410498619,0.9549847841262816,0.9549847841262816,0.0,409.8624877929688,410.0,71597.5625,0.0,5255.2158203125,1.0,278.4432373046875,283.001220703125,299.0410461425781,303.653564453125,293.1499938964844,293.1499938964844,278.1499938964844,34032.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741652369499207,1.0,0.0,0.0,3.755425214767456,3.7554500102996826,9.410474604010232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.119140625,0.0,1638.5048828125,1895.4371337890625,0.0,3161.87841796875,0.9273540377616882,1.0,0.0,3.0,1.0,0.0
18027660,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.704542875289917,0.3908032774925232,0.3626152276992798,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8177950978279114,0.6248756051063538,0.4209429025650024,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8126969933509827,0.613237202167511,0.435534656047821,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7514464259147644,0.4817756414413452,0.4671611189842224,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6041843295097351,0.2430285811424255,1.1507092714309692,284.90252685546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9667053222656,297.2022705078125,284.9034729003906,1.0,0.7766372561454773,0.3588322103023529,0.3588322103023529,1.0,1.0,-3.623892068862915,0.9728551506996156,2.6510369777679443,0.1491566598415374,0.8670822381973267,0.8670822381973267,0.0,410.1627502441406,410.0,71992.34375,0.0,5253.52001953125,1.0,278.1571044921875,282.89501953125,299.0264892578125,303.7406311035156,293.1499938964844,293.1499938964844,278.45001220703125,38796.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810874819755554,1.0,0.0,0.0,3.6306419372558594,3.630666255950928,8.795491908131226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.4775390625,0.0,1532.5474853515625,1895.4371337890625,0.0,3226.771240234375,0.9033281207084656,1.0,0.0,3.0,1.0,0.0
18027720,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.704542875289917,0.3908032774925232,0.3626152276992798,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8177950978279114,0.6248756051063538,0.4209429025650024,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8126969933509827,0.613237202167511,0.435534656047821,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7514464259147644,0.4817756414413452,0.4671611189842224,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6041843295097351,0.2430285811424255,1.1507092714309692,284.90252685546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9667053222656,297.2022705078125,284.9034729003906,1.0,0.7766372561454773,0.3588322103023529,0.3588322103023529,1.0,1.0,-3.623892068862915,0.9728551506996156,2.6510369777679443,0.1491566598415374,0.8670822381973267,0.8670822381973267,0.0,410.1627502441406,410.0,71992.34375,0.0,5253.52001953125,1.0,278.1571044921875,282.89501953125,299.0264892578125,303.7406311035156,293.1499938964844,293.1499938964844,278.45001220703125,38796.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810874819755554,1.0,0.0,0.0,3.6306419372558594,3.630666255950928,8.795491908131226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.4775390625,0.0,1532.5474853515625,1895.4371337890625,0.0,3226.771240234375,0.9033281207084656,1.0,0.0,3.0,1.0,0.0
18027780,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.704414963722229,0.3906485140323639,0.3622460961341858,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8176559209823608,0.6244838237762451,0.4205043017864227,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8139346241950989,0.6161910891532898,0.4373762905597687,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7514974474906921,0.4818606376647949,0.4670245349407196,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6043335795402527,0.2432222068309784,1.150910496711731,284.9931030273437,284.95001220703125,299.9088134765625,295.9647827148437,297.93408203125,297.2062072753906,284.99224853515625,1.0,0.7766537070274353,0.3582737147808075,0.3582737147808075,1.0,1.0,-3.624977827072144,0.9714288711547852,2.6535489559173584,0.1471573114395141,0.9479846954345704,0.9479846954345704,0.0,409.8667602539063,410.0,71189.7890625,0.0,5254.93017578125,1.0,278.44219970703125,283.0101623535156,298.9534912109375,303.53741455078125,293.1499938964844,293.1499938964844,278.1499938964844,34013.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756704926490784,1.0,0.0,0.0,3.725572347640991,3.725596904754639,9.26145673929568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.2099609375,0.0,1603.708740234375,1895.4371337890625,0.0,3175.994384765625,0.9208896160125732,1.0,0.0,3.0,1.0,0.0
18027840,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.704414963722229,0.3906485140323639,0.3622460961341858,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8176559209823608,0.6244838237762451,0.4205043017864227,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8139346241950989,0.6161910891532898,0.4373762905597687,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7514974474906921,0.4818606376647949,0.4670245349407196,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6043335795402527,0.2432222068309784,1.150910496711731,284.9931030273437,284.95001220703125,299.9088134765625,295.9647827148437,297.93408203125,297.2062072753906,284.99224853515625,1.0,0.7766537070274353,0.3582737147808075,0.3582737147808075,1.0,1.0,-3.624977827072144,0.9714288711547852,2.6535489559173584,0.1471573114395141,0.9479846954345704,0.9479846954345704,0.0,409.8667602539063,410.0,71189.7890625,0.0,5254.93017578125,1.0,278.44219970703125,283.0101623535156,298.9534912109375,303.53741455078125,293.1499938964844,293.1499938964844,278.1499938964844,34013.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756704926490784,1.0,0.0,0.0,3.725572347640991,3.725596904754639,9.26145673929568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.2099609375,0.0,1603.708740234375,1895.4371337890625,0.0,3175.994384765625,0.9208896160125732,1.0,0.0,3.0,1.0,0.0
18027900,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7042917609214783,0.3901203572750091,0.3620219528675079,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8175411224365234,0.6238254904747009,0.4202657341957092,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8144859671592712,0.6171265244483948,0.4382471144199371,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7514889240264893,0.4815530478954315,0.4669506847858429,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6044067740440369,0.2431571036577224,1.1511520147323608,284.87164306640625,284.95001220703125,299.84814453125,295.9435119628906,297.9156494140625,297.20428466796875,284.8712463378906,1.0,0.7767012715339661,0.3579944670200348,0.3579944670200348,1.0,1.0,-3.625556230545044,0.9706893563270568,2.654866933822632,0.146949902176857,0.8606045246124268,0.8606045246124268,0.0,409.85498046875,410.0,71964.96875,0.0,5256.56689453125,1.0,278.1961364746094,282.8739929199219,298.9748229980469,303.72979736328125,293.1499938964844,293.1499938964844,278.1499938964844,38308.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811781406402588,1.0,0.0,0.0,3.6787383556365967,3.678762912750244,9.0300687816125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.564453125,0.0,1582.78662109375,1895.4371337890625,0.0,3227.62060546875,0.9112329483032228,1.0,0.0,3.0,1.0,0.0
18027960,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7037650346755981,0.3895147144794464,0.3614648282527923,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8170774579048157,0.6230485439300537,0.4197562336921692,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8146758079528809,0.6179931163787842,0.4388212859630584,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7511522769927979,0.481139987707138,0.4665712416172027,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6041738986968994,0.2430091798305511,1.1506024599075315,284.9049072265625,284.95001220703125,299.7894592285156,295.922607421875,297.89703369140625,297.2013854980469,284.90582275390625,1.0,0.7766138315200806,0.3577247262001037,0.3577247262001037,1.0,1.0,-3.623586654663086,0.9691742658615112,2.6544125080108643,0.1466284543275833,0.862320601940155,0.862320601940155,0.0,410.1846618652344,410.0,71577.5703125,0.0,5252.78173828125,1.0,278.15740966796875,282.9048156738281,298.9405822753906,303.6260986328125,293.1499938964844,293.1499938964844,278.45001220703125,38752.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824977278709412,1.0,0.0,0.0,3.6026318073272705,3.6026556491851807,8.660301773488754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.1015625,0.0,1501.4287109375,1895.4371337890625,0.0,3239.983642578125,0.8970971703529358,1.0,0.0,3.0,1.0,0.0
18028020,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7036517858505249,0.3893247842788696,0.3610709011554718,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8169357180595398,0.622561514377594,0.4192602336406708,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8159169554710388,0.6209097504615784,0.4406412243843078,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7512088418006897,0.4811656177043915,0.4663846492767334,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6043489575386047,0.2431952506303787,1.1507879495620728,284.9921875,284.95001220703125,299.6785583496094,295.88214111328125,297.8685607910156,297.2048645019531,284.9913330078125,1.0,0.7766115665435791,0.3571851849555969,0.3571851849555969,1.0,1.0,-3.624443292617798,0.9676511883735656,2.656792163848877,0.146453395485878,0.9411826133728028,0.9411826133728028,0.0,409.9078063964844,410.0,70805.625,0.0,5253.62939453125,1.0,278.4420166015625,283.016357421875,298.8702392578125,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33976.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769566416740417,1.0,0.0,0.0,3.700269937515259,3.700294256210327,9.136085168393038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.7021484375,0.0,1574.471923828125,1895.4371337890625,0.0,3188.05322265625,0.9151689410209656,1.0,0.0,3.0,1.0,0.0
18028080,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7036517858505249,0.3893247842788696,0.3610709011554718,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8169357180595398,0.622561514377594,0.4192602336406708,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8159169554710388,0.6209097504615784,0.4406412243843078,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7512088418006897,0.4811656177043915,0.4663846492767334,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6043489575386047,0.2431952506303787,1.1507879495620728,284.9921875,284.95001220703125,299.6785583496094,295.88214111328125,297.8685607910156,297.2048645019531,284.9913330078125,1.0,0.7766115665435791,0.3571851849555969,0.3571851849555969,1.0,1.0,-3.624443292617798,0.9676511883735656,2.656792163848877,0.146453395485878,0.9411826133728028,0.9411826133728028,0.0,409.9078063964844,410.0,70805.625,0.0,5253.62939453125,1.0,278.4420166015625,283.016357421875,298.8702392578125,303.42724609375,293.1499938964844,293.1499938964844,278.1499938964844,33976.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769566416740417,1.0,0.0,0.0,3.700269937515259,3.700294256210327,9.136085168393038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.7021484375,0.0,1574.471923828125,1895.4371337890625,0.0,3188.05322265625,0.9151689410209656,1.0,0.0,3.0,1.0,0.0
18028140,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7029715180397034,0.3881712853908539,0.3602640032768249,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8163080811500549,0.621050238609314,0.4184553027153015,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8166203498840332,0.6226838231086731,0.4420607089996338,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7508259415626526,0.4803965985774994,0.4658788740634918,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6041691303253174,0.242972269654274,1.1504257917404177,284.9065856933594,284.95001220703125,299.5771789550781,295.8438720703125,297.83642578125,297.1998291015625,284.9072570800781,1.0,0.7765445709228516,0.3566456735134125,0.3566456735134125,1.0,1.0,-3.622764587402344,0.965341091156006,2.657423496246338,0.1458778828382492,0.8578417897224426,0.8578417897224426,0.0,410.2373352050781,410.0,71190.3125,0.0,5250.70166015625,1.0,278.1575012207031,282.91278076171875,298.861083984375,303.51885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38677.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836594223976135,1.0,0.0,0.0,3.5775346755981445,3.5775585174560547,8.540062026440864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.513671875,0.0,1473.666015625,1895.4371337890625,0.0,3250.864990234375,0.8914604187011719,1.0,0.0,3.0,1.0,0.0
18028200,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7029715180397034,0.3881712853908539,0.3602640032768249,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8163080811500549,0.621050238609314,0.4184553027153015,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8166203498840332,0.6226838231086731,0.4420607089996338,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7508259415626526,0.4803965985774994,0.4658788740634918,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6041691303253174,0.242972269654274,1.1504257917404177,284.9065856933594,284.95001220703125,299.5771789550781,295.8438720703125,297.83642578125,297.1998291015625,284.9072570800781,1.0,0.7765445709228516,0.3566456735134125,0.3566456735134125,1.0,1.0,-3.622764587402344,0.965341091156006,2.657423496246338,0.1458778828382492,0.8578417897224426,0.8578417897224426,0.0,410.2373352050781,410.0,71190.3125,0.0,5250.70166015625,1.0,278.1575012207031,282.91278076171875,298.861083984375,303.51885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38677.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836594223976135,1.0,0.0,0.0,3.5775346755981445,3.5775585174560547,8.540062026440864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.513671875,0.0,1473.666015625,1895.4371337890625,0.0,3250.864990234375,0.8914604187011719,1.0,0.0,3.0,1.0,0.0
18028260,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.702808678150177,0.3879456520080566,0.3598494827747345,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8160983920097351,0.6204754114151001,0.4179098904132843,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8178010582923889,0.6255651712417603,0.4438643455505371,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7508261799812317,0.4803653955459595,0.4656486511230469,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.604306161403656,0.2431420534849167,1.1505722999572754,284.9915771484375,284.95001220703125,299.48638916015625,295.8082275390625,297.8134460449219,297.2030639648437,284.9907531738281,1.0,0.7765166163444519,0.3561581075191498,0.3561581075191498,1.0,1.0,-3.623389959335327,0.963960587978363,2.65942931175232,0.1446449607610702,0.9352460503578186,0.9352460503578186,0.0,409.9628601074219,410.0,70447.9609375,0.0,5250.87890625,1.0,278.4418334960937,283.0218811035156,298.7953491210937,303.3265380859375,293.1499938964844,293.1499938964844,278.1499938964844,33937.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779200911521912,1.0,0.0,0.0,3.67694616317749,3.6769700050354,9.021272830977978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.89453125,0.0,1547.8087158203125,1895.4371337890625,0.0,3197.08544921875,0.9098960757255554,1.0,0.0,3.0,1.0,0.0
18028320,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.702808678150177,0.3879456520080566,0.3598494827747345,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8160983920097351,0.6204754114151001,0.4179098904132843,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8178010582923889,0.6255651712417603,0.4438643455505371,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7508261799812317,0.4803653955459595,0.4656486511230469,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.604306161403656,0.2431420534849167,1.1505722999572754,284.9915771484375,284.95001220703125,299.48638916015625,295.8082275390625,297.8134460449219,297.2030639648437,284.9907531738281,1.0,0.7765166163444519,0.3561581075191498,0.3561581075191498,1.0,1.0,-3.623389959335327,0.963960587978363,2.65942931175232,0.1446449607610702,0.9352460503578186,0.9352460503578186,0.0,409.9628601074219,410.0,70447.9609375,0.0,5250.87890625,1.0,278.4418334960937,283.0218811035156,298.7953491210937,303.3265380859375,293.1499938964844,293.1499938964844,278.1499938964844,33937.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779200911521912,1.0,0.0,0.0,3.67694616317749,3.6769700050354,9.021272830977978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.89453125,0.0,1547.8087158203125,1895.4371337890625,0.0,3197.08544921875,0.9098960757255554,1.0,0.0,3.0,1.0,0.0
18028380,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7024842500686646,0.3871811330318451,0.359441727399826,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8157771229743958,0.6194659471511841,0.4174650013446808,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.818339467048645,0.6266563534736633,0.4448685944080353,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7506625056266785,0.4798521995544433,0.4654128849506378,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6042782664299011,0.2430079579353332,1.1506253480911257,284.8819580078125,284.95001220703125,299.4342956542969,295.7870178222656,297.7964782714844,297.1998291015625,284.8858947753906,1.0,0.7765114307403564,0.3558460772037506,0.3558460772037506,1.0,1.0,-3.6231319904327393,0.962884783744812,2.660247325897217,0.1435716301202774,0.8490206003189087,0.8490206003189087,0.0,410.0592346191406,410.0,70995.7890625,0.0,5250.7080078125,1.0,278.17822265625,282.8992919921875,298.8165588378906,303.4936828613281,293.1499938964844,293.1499938964844,278.1499938964844,39442.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840967416763306,1.0,0.0,0.0,3.5898592472076416,3.589883327484131,8.599003535891825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.8701171875,0.0,1492.6187744140625,1895.4371337890625,0.0,3254.960693359375,0.8934320211410522,1.0,0.0,3.0,1.0,0.0
