time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7020759582519531,0.3867776393890381,0.3590261340141296,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8153987526893616,0.6189019083976746,0.4170607030391693,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8184446692466736,0.6273183226585388,0.4452672898769378,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7503852844238281,0.4795580506324768,0.4651040434837341,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6040847301483154,0.2429106682538986,1.1501749753952026,284.9083557128906,284.95001220703125,299.4072265625,295.77569580078125,297.7876281738281,297.1981506347656,284.908935546875,1.0,0.7764240503311157,0.3556705415248871,0.3556705415248871,1.0,1.0,-3.62150239944458,0.9618228673934937,2.659679651260376,0.1426828801631927,0.8541927933692932,0.8541927933692932,0.0,410.2865905761719,410.0,70842.53125,0.0,5247.30029296875,1.0,278.1576843261719,282.9198608398437,298.7920837402344,303.42437744140625,293.1499938964844,293.1499938964844,278.45001220703125,38608.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844632506370544,1.0,0.0,0.0,3.5550689697265625,3.5550925731658936,8.433140692432062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.9267578125,0.0,1449.1024169921875,1895.4371337890625,0.0,3258.392822265625,0.8864308595657349,1.0,0.0,3.0,1.0,0.0
18028500,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7017979621887207,0.386619359254837,0.3586662709712982,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8151143193244934,0.6185346245765686,0.4166534841060638,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8188565373420715,0.62871915102005,0.4460317492485046,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7502210140228271,0.4794787168502807,0.4648409783840179,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.604003369808197,0.2429539412260055,1.149884581565857,285.0107421875,284.95001220703125,299.372314453125,295.7607421875,297.7787475585937,297.1993713378906,285.01055908203125,1.0,0.7763407826423645,0.3554267585277557,0.3554267585277557,1.0,1.0,-3.620615959167481,0.9607841372489928,2.6598317623138428,0.1414445042610168,0.9265447854995728,0.9265447854995728,0.0,410.29583740234375,410.0,70027.1953125,0.0,5244.75244140625,1.0,278.3993835449219,283.0393371582031,298.7349853515625,303.19561767578125,293.1499938964844,293.1499938964844,278.45001220703125,34166.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795288801193237,1.0,0.0,0.0,3.6040518283844,3.604075193405152,8.667130941830692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.3642578125,0.0,1469.1015625,1895.4371337890625,0.0,3212.1650390625,0.8951826691627502,1.0,0.0,3.0,1.0,0.0
18028560,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7018690705299377,0.3865263760089874,0.3585905730724334,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8151297569274902,0.6182578206062317,0.416471004486084,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8195743560791016,0.6301771998405457,0.447054773569107,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7503381967544556,0.4794850945472717,0.4648361504077911,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6041911244392395,0.2430720925331115,1.150293231010437,284.9908142089844,284.95001220703125,299.3407287597656,295.7467346191406,297.7713928222656,297.20147705078125,284.9896240234375,1.0,0.7763737440109253,0.3551893532276153,0.3551893532276153,1.0,1.0,-3.621925354003906,0.9604482054710388,2.6614773273468018,0.1404608488082885,0.9302417039871216,0.9302417039871216,0.0,410.0130004882813,410.0,70143.8984375,0.0,5246.88427734375,1.0,278.4425354003906,283.0256652832031,298.7320861816406,303.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,33814.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784587383270264,1.0,0.0,0.0,3.659070730209351,3.6590943336486816,8.933772619457159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.5693359375,0.0,1526.8912353515625,1895.4371337890625,0.0,3202.135009765625,0.9055336713790894,1.0,0.0,3.0,1.0,0.0
18028620,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7011278867721558,0.3853484690189361,0.3577593266963959,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8144043684005737,0.6166354417800903,0.4155894219875335,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8202043771743774,0.6319156885147095,0.4484498798847198,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7498834133148193,0.4786511361598968,0.4642662703990936,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6039680242538452,0.2428403794765472,1.149893283843994,284.909912109375,284.95001220703125,299.2879638671875,295.7218017578125,297.75299072265625,297.1968994140625,284.9104309082031,1.0,0.7762630581855774,0.3547145426273346,0.3547145426273346,1.0,1.0,-3.619929313659668,0.9583261013031006,2.6616032123565674,0.138347640633583,0.8514007329940796,0.8514007329940796,0.0,410.3233337402344,410.0,70551.015625,0.0,5242.90380859375,1.0,278.1578369140625,282.9253845214844,298.7372436523437,303.3474426269531,293.1499938964844,293.1499938964844,278.45001220703125,38536.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848585486412048,1.0,0.0,0.0,3.5365843772888184,3.5366077423095703,8.345672881659993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.205078125,0.0,1429.001953125,1895.4371337890625,0.0,3262.094482421875,0.882283091545105,1.0,0.0,3.0,1.0,0.0
18028680,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7011278867721558,0.3853484690189361,0.3577593266963959,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8144043684005737,0.6166354417800903,0.4155894219875335,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8202043771743774,0.6319156885147095,0.4484498798847198,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7498834133148193,0.4786511361598968,0.4642662703990936,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6039680242538452,0.2428403794765472,1.149893283843994,284.909912109375,284.95001220703125,299.2879638671875,295.7218017578125,297.75299072265625,297.1968994140625,284.9104309082031,1.0,0.7762630581855774,0.3547145426273346,0.3547145426273346,1.0,1.0,-3.619929313659668,0.9583261013031006,2.6616032123565674,0.138347640633583,0.8514007329940796,0.8514007329940796,0.0,410.3233337402344,410.0,70551.015625,0.0,5242.90380859375,1.0,278.1578369140625,282.9253845214844,298.7372436523437,303.3474426269531,293.1499938964844,293.1499938964844,278.45001220703125,38536.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848585486412048,1.0,0.0,0.0,3.5365843772888184,3.5366077423095703,8.345672881659993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.205078125,0.0,1429.001953125,1895.4371337890625,0.0,3262.094482421875,0.882283091545105,1.0,0.0,3.0,1.0,0.0
18028740,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7009232044219971,0.3850744068622589,0.3573131263256073,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8141248226165771,0.6159338355064392,0.4149688482284546,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8213319778442383,0.6347568035125732,0.4502323567867279,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7498347163200378,0.4785462915897369,0.4639756381511688,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6040847301483154,0.2429993450641632,1.1500160694122314,284.99151611328125,284.95001220703125,299.25,295.7013244628906,297.7445983886719,297.2004089355469,284.9907531738281,1.0,0.7761983275413513,0.3542397618293762,0.3542397618293762,1.0,1.0,-3.620259761810303,0.956925094127655,2.663334608078003,0.136529192328453,0.9271801710128784,0.9271801710128784,0.0,410.0425109863281,410.0,69887.796875,0.0,5242.16796875,1.0,278.4415283203125,283.0298767089844,298.6861572265625,303.1747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33830.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786502480506897,1.0,0.0,0.0,3.6410982608795166,3.641121864318848,8.84622750163544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.66796875,0.0,1507.0977783203125,1895.4371337890625,0.0,3203.93017578125,0.90176922082901,1.0,0.0,3.0,1.0,0.0
18028800,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7009232044219971,0.3850744068622589,0.3573131263256073,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8141248226165771,0.6159338355064392,0.4149688482284546,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8213319778442383,0.6347568035125732,0.4502323567867279,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7498347163200378,0.4785462915897369,0.4639756381511688,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6040847301483154,0.2429993450641632,1.1500160694122314,284.99151611328125,284.95001220703125,299.25,295.7013244628906,297.7445983886719,297.2004089355469,284.9907531738281,1.0,0.7761983275413513,0.3542397618293762,0.3542397618293762,1.0,1.0,-3.620259761810303,0.956925094127655,2.663334608078003,0.136529192328453,0.9271801710128784,0.9271801710128784,0.0,410.0425109863281,410.0,69887.796875,0.0,5242.16796875,1.0,278.4415283203125,283.0298767089844,298.6861572265625,303.1747436523437,293.1499938964844,293.1499938964844,278.1499938964844,33830.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786502480506897,1.0,0.0,0.0,3.6410982608795166,3.641121864318848,8.84622750163544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.66796875,0.0,1507.0977783203125,1895.4371337890625,0.0,3203.93017578125,0.90176922082901,1.0,0.0,3.0,1.0,0.0
18028860,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7001725435256958,0.3838904201984405,0.3564608693122864,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8133784532546997,0.6142739057540894,0.4140503406524658,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8219522833824158,0.6364887952804565,0.4516097605228424,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7493709921836853,0.4776935279369354,0.4633747041225433,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6038622856140137,0.242768183350563,1.1495879888534546,284.9105529785156,284.95001220703125,299.22467041015625,295.68609619140625,297.7337951660156,297.1961364746094,284.91070556640625,1.0,0.7760698795318604,0.3537717461585998,0.3537717461585998,1.0,1.0,-3.6180830001831055,0.9547467827796936,2.6633362770080566,0.1348898708820343,0.8490803241729736,0.8490803241729736,0.0,410.3564758300781,410.0,70340.390625,0.0,5237.68017578125,1.0,278.15838623046875,282.9281005859375,298.6999206542969,303.2926330566406,293.1499938964844,293.1499938964844,278.45001220703125,38377.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847286701202393,1.0,0.0,0.0,3.5247833728790283,3.5248067378997803,8.290069786198728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.6767578125,0.0,1415.4461669921875,1895.4371337890625,0.0,3260.878173828125,0.8794414401054382,1.0,0.0,3.0,1.0,0.0
18028920,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7001725435256958,0.3838904201984405,0.3564608693122864,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8133784532546997,0.6142739057540894,0.4140503406524658,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8219522833824158,0.6364887952804565,0.4516097605228424,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7493709921836853,0.4776935279369354,0.4633747041225433,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6038622856140137,0.242768183350563,1.1495879888534546,284.9105529785156,284.95001220703125,299.22467041015625,295.68609619140625,297.7337951660156,297.1961364746094,284.91070556640625,1.0,0.7760698795318604,0.3537717461585998,0.3537717461585998,1.0,1.0,-3.6180830001831055,0.9547467827796936,2.6633362770080566,0.1348898708820343,0.8490803241729736,0.8490803241729736,0.0,410.3564758300781,410.0,70340.390625,0.0,5237.68017578125,1.0,278.15838623046875,282.9281005859375,298.6999206542969,303.2926330566406,293.1499938964844,293.1499938964844,278.45001220703125,38377.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847286701202393,1.0,0.0,0.0,3.5247833728790283,3.5248067378997803,8.290069786198728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.6767578125,0.0,1415.4461669921875,1895.4371337890625,0.0,3260.878173828125,0.8794414401054382,1.0,0.0,3.0,1.0,0.0
18028980,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6999656558036804,0.3835983872413635,0.356004923582077,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8130853176116943,0.6135246157646179,0.4134031534194946,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8230751156806946,0.6393176913261414,0.4533885419368744,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7493175864219666,0.477562814950943,0.4630648195743561,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6039831042289734,0.2429232448339462,1.1497056484222412,284.991943359375,284.95001220703125,299.208740234375,295.67626953125,297.7313537597656,297.19976806640625,284.9912109375,1.0,0.7759923338890076,0.3533037304878235,0.3533037304878235,1.0,1.0,-3.6183230876922607,0.9533281922340392,2.664994716644287,0.1333104372024536,0.9250805377960204,0.9250805377960204,0.0,410.0709838867188,410.0,69705.609375,0.0,5236.6484375,1.0,278.4414367675781,283.0321655273437,298.6596069335937,303.1326599121094,293.1499938964844,293.1499938964844,278.1499938964844,33773.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782312273979187,1.0,0.0,0.0,3.629748821258545,3.629772186279297,8.791165555521729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.314453125,0.0,1494.189697265625,1895.4371337890625,0.0,3200.002197265625,0.8991826176643372,1.0,0.0,3.0,1.0,0.0
18029040,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6999656558036804,0.3835983872413635,0.356004923582077,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8130853176116943,0.6135246157646179,0.4134031534194946,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8230751156806946,0.6393176913261414,0.4533885419368744,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7493175864219666,0.477562814950943,0.4630648195743561,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6039831042289734,0.2429232448339462,1.1497056484222412,284.991943359375,284.95001220703125,299.208740234375,295.67626953125,297.7313537597656,297.19976806640625,284.9912109375,1.0,0.7759923338890076,0.3533037304878235,0.3533037304878235,1.0,1.0,-3.6183230876922607,0.9533281922340392,2.664994716644287,0.1333104372024536,0.9250805377960204,0.9250805377960204,0.0,410.0709838867188,410.0,69705.609375,0.0,5236.6484375,1.0,278.4414367675781,283.0321655273437,298.6596069335937,303.1326599121094,293.1499938964844,293.1499938964844,278.1499938964844,33773.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782312273979187,1.0,0.0,0.0,3.629748821258545,3.629772186279297,8.791165555521729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.314453125,0.0,1494.189697265625,1895.4371337890625,0.0,3200.002197265625,0.8991826176643372,1.0,0.0,3.0,1.0,0.0
18029100,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6997712850570679,0.3830229938030243,0.3557241261005401,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8128637671470642,0.6127130389213562,0.4130520224571228,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8235418796539307,0.6401892304420471,0.4542120993137359,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7492297887802124,0.4771618545055389,0.4628925919532776,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6040124297142029,0.2428390979766845,1.1498527526855469,284.8775939941406,284.95001220703125,299.2040710449219,295.6732788085937,297.72833251953125,297.1979675292969,284.87823486328125,1.0,0.7759841680526733,0.3530697524547577,0.3530697524547577,1.0,1.0,-3.618349313735962,0.9525832533836364,2.66576623916626,0.1326493471860885,0.8428751230239868,0.8428751230239868,0.0,410.07415771484375,410.0,70447.0703125,0.0,5236.74267578125,1.0,278.1988830566406,282.9029541015625,298.6997985839844,303.3412475585937,293.1499938964844,293.1499938964844,278.1499938964844,38401.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833019137382507,1.0,0.0,0.0,3.5799314975738525,3.5799553394317627,8.551508585696865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.32421875,0.0,1474.2244873046875,1895.4371337890625,0.0,3247.5166015625,0.88918536901474,1.0,0.0,3.0,1.0,0.0
18029160,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6992127299308777,0.3824082016944885,0.3551479578018188,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8123219013214111,0.6118296384811401,0.4124619960784912,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8236894011497498,0.64103764295578,0.4547605216503143,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7488486170768738,0.4766919910907745,0.4624476134777069,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6037619709968567,0.2426901310682296,1.1492713689804075,284.91229248046875,284.95001220703125,299.2015075683594,295.6714782714844,297.7254638671875,297.1955871582031,284.9128723144531,1.0,0.7758520245552063,0.3528535068035126,0.3528535068035126,1.0,1.0,-3.616068363189697,0.9511772394180298,2.664891004562378,0.1317857205867767,0.8484454154968262,0.8484454154968262,0.0,410.3781127929688,410.0,70172.734375,0.0,5231.8916015625,1.0,278.158203125,282.9316101074219,298.6845703125,303.2634582519531,293.1499938964844,293.1499938964844,278.45001220703125,38413.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841173052787781,1.0,0.0,0.0,3.513421058654785,3.513444185256958,8.236708595177333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3134765625,0.0,1403.841064453125,1895.4371337890625,0.0,3255.153076171875,0.8770645260810852,1.0,0.0,3.0,1.0,0.0
18029220,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6989948749542236,0.3821055293083191,0.3546802997589111,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8120066523551941,0.6110419034957886,0.4117878973484039,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8247981667518616,0.6438592076301575,0.4565304815769195,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7487824559211731,0.4765409231185913,0.4621168076992035,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6038777828216553,0.2428420335054397,1.1493711471557615,284.9921569824219,284.95001220703125,299.2023010253906,295.6713256835937,297.72760009765625,297.1992492675781,284.99139404296875,1.0,0.7757624983787537,0.3524210453033447,0.3524210453033447,1.0,1.0,-3.616190671920776,0.9498326182365416,2.66635799407959,0.130369484424591,0.9239054322242736,0.9239054322242736,0.0,410.0954284667969,410.0,69592.796875,0.0,5230.529296875,1.0,278.4413757324219,283.0333251953125,298.6537170410156,303.1164245605469,293.1499938964844,293.1499938964844,278.1499938964844,33728.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774036765098572,1.0,0.0,0.0,3.6230103969573975,3.623033761978149,8.758555054555472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.572265625,0.0,1486.4779052734375,1895.4371337890625,0.0,3192.244140625,0.897582471370697,1.0,0.0,3.0,1.0,0.0
18029280,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6989948749542236,0.3821055293083191,0.3546802997589111,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8120066523551941,0.6110419034957886,0.4117878973484039,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8247981667518616,0.6438592076301575,0.4565304815769195,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7487824559211731,0.4765409231185913,0.4621168076992035,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6038777828216553,0.2428420335054397,1.1493711471557615,284.9921569824219,284.95001220703125,299.2023010253906,295.6713256835937,297.72760009765625,297.1992492675781,284.99139404296875,1.0,0.7757624983787537,0.3524210453033447,0.3524210453033447,1.0,1.0,-3.616190671920776,0.9498326182365416,2.66635799407959,0.130369484424591,0.9239054322242736,0.9239054322242736,0.0,410.0954284667969,410.0,69592.796875,0.0,5230.529296875,1.0,278.4413757324219,283.0333251953125,298.6537170410156,303.1164245605469,293.1499938964844,293.1499938964844,278.1499938964844,33728.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774036765098572,1.0,0.0,0.0,3.6230103969573975,3.623033761978149,8.758555054555472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.572265625,0.0,1486.4779052734375,1895.4371337890625,0.0,3192.244140625,0.897582471370697,1.0,0.0,3.0,1.0,0.0
18029340,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6982329487800598,0.3809125125408172,0.3538145124912262,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8112203478813171,0.6093182563781738,0.4108228087425232,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8253999948501587,0.645569384098053,0.4578911066055298,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7483029365539551,0.4756549894809723,0.4614801704883575,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6036520600318909,0.2426070570945739,1.148917555809021,284.9122009277344,284.95001220703125,299.2104797363281,295.6754150390625,297.72589111328125,297.1951904296875,284.9123229980469,1.0,0.7756103277206421,0.3519886136054992,0.3519886136054992,1.0,1.0,-3.613823652267456,0.9477059841156006,2.6661176681518555,0.1289505958557129,0.8475104570388794,0.8475104570388794,0.0,410.4033203125,410.0,70104.2578125,0.0,5225.45068359375,1.0,278.1585388183594,282.931640625,298.6874389648437,303.2586975097656,293.1499938964844,293.1499938964844,278.45001220703125,38255.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831359148025513,1.0,0.0,0.0,3.5105669498443604,3.510589838027954,8.223331633416819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4931640625,0.0,1399.7384033203125,1895.4371337890625,0.0,3245.961669921875,0.8761909604072571,1.0,0.0,3.0,1.0,0.0
18029400,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6982329487800598,0.3809125125408172,0.3538145124912262,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8112203478813171,0.6093182563781738,0.4108228087425232,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8253999948501587,0.645569384098053,0.4578911066055298,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7483029365539551,0.4756549894809723,0.4614801704883575,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6036520600318909,0.2426070570945739,1.148917555809021,284.9122009277344,284.95001220703125,299.2104797363281,295.6754150390625,297.72589111328125,297.1951904296875,284.9123229980469,1.0,0.7756103277206421,0.3519886136054992,0.3519886136054992,1.0,1.0,-3.613823652267456,0.9477059841156006,2.6661176681518555,0.1289505958557129,0.8475104570388794,0.8475104570388794,0.0,410.4033203125,410.0,70104.2578125,0.0,5225.45068359375,1.0,278.1585388183594,282.931640625,298.6874389648437,303.2586975097656,293.1499938964844,293.1499938964844,278.45001220703125,38255.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831359148025513,1.0,0.0,0.0,3.5105669498443604,3.510589838027954,8.223331633416819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.4931640625,0.0,1399.7384033203125,1895.4371337890625,0.0,3245.961669921875,0.8761909604072571,1.0,0.0,3.0,1.0,0.0
18029460,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6980144381523132,0.3806014657020569,0.3533441126346588,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8108924627304077,0.6084981560707092,0.4101307392120361,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8265044689178467,0.6483843326568604,0.4596596956253052,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7482323050498962,0.4754864871501922,0.4611365497112274,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6037694215774536,0.2427566200494766,1.1490139961242676,284.99285888671875,284.95001220703125,299.225341796875,295.68328857421875,297.7318115234375,297.19891357421875,284.9921569824219,1.0,0.7755116820335388,0.3515943586826324,0.3515943586826324,1.0,1.0,-3.613891124725342,0.9464600086212158,2.667431116104126,0.1277015656232834,0.9237658977508544,0.9237658977508544,0.0,410.1151428222656,410.0,69535.8828125,0.0,5223.892578125,1.0,278.4413452148437,283.0342712402344,298.6649475097656,303.1215209960937,293.1499938964844,293.1499938964844,278.1499938964844,33678.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762916326522827,1.0,0.0,0.0,3.619205236434937,3.619228601455689,8.740167345422378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.2646484375,0.0,1481.952392578125,1895.4371337890625,0.0,3181.818359375,0.8967492580413818,1.0,0.0,3.0,1.0,0.0
18029520,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6980144381523132,0.3806014657020569,0.3533441126346588,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8108924627304077,0.6084981560707092,0.4101307392120361,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8265044689178467,0.6483843326568604,0.4596596956253052,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7482323050498962,0.4754864871501922,0.4611365497112274,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6037694215774536,0.2427566200494766,1.1490139961242676,284.99285888671875,284.95001220703125,299.225341796875,295.68328857421875,297.7318115234375,297.19891357421875,284.9921569824219,1.0,0.7755116820335388,0.3515943586826324,0.3515943586826324,1.0,1.0,-3.613891124725342,0.9464600086212158,2.667431116104126,0.1277015656232834,0.9237658977508544,0.9237658977508544,0.0,410.1151428222656,410.0,69535.8828125,0.0,5223.892578125,1.0,278.4413452148437,283.0342712402344,298.6649475097656,303.1215209960937,293.1499938964844,293.1499938964844,278.1499938964844,33678.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762916326522827,1.0,0.0,0.0,3.619205236434937,3.619228601455689,8.740167345422378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.2646484375,0.0,1481.952392578125,1895.4371337890625,0.0,3181.818359375,0.8967492580413818,1.0,0.0,3.0,1.0,0.0
18029580,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.69756019115448,0.3797063827514648,0.3527993559837341,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8104008436203003,0.6072152853012085,0.4094913005828857,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8270151019096375,0.6495548486709595,0.4607084393501282,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7479620575904846,0.4748241901397705,0.4607478976249695,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6036859750747681,0.242588996887207,1.1489129066467283,284.8989562988281,284.95001220703125,299.23980712890625,295.69110107421875,297.73272705078125,297.1957702636719,284.9024658203125,1.0,0.7754368185997009,0.351310521364212,0.351310521364212,1.0,1.0,-3.612818956375122,0.9452099800109864,2.667608976364136,0.1268950551748275,0.8462740182876587,0.8462740182876587,0.0,410.2655944824219,410.0,70089.671875,0.0,5221.65576171875,1.0,278.172607421875,282.9240417480469,298.7135009765625,303.3067932128906,293.1499938964844,293.1499938964844,278.1499938964844,39154.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820570707321167,1.0,0.0,0.0,3.522968292236328,3.52299165725708,8.281533041554212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.9140625,0.0,1419.16064453125,1895.4371337890625,0.0,3235.855224609375,0.8793421983718872,1.0,0.0,3.0,1.0,0.0
18029640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6972495913505554,0.3794057965278625,0.3524751961231231,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8100889325141907,0.6067503094673157,0.4091487824916839,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.827099084854126,0.6500832438468933,0.4610133171081543,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7477474212646484,0.4745872020721435,0.4604868292808532,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6035434603691101,0.2425204962491989,1.148554801940918,284.91265869140625,284.95001220703125,299.2462463378906,295.694580078125,297.7335205078125,297.1949157714844,284.91278076171875,1.0,0.7753512859344482,0.351200133562088,0.351200133562088,1.0,1.0,-3.61146092414856,0.9444350600242616,2.6670258045196533,0.1264471858739853,0.8476104140281677,0.8476104140281677,0.0,410.4203186035156,410.0,70073.7578125,0.0,5218.615234375,1.0,278.1585388183594,282.9320068359375,298.7061462402344,303.2734375,293.1499938964844,293.1499938964844,278.45001220703125,38209.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819310069084167,1.0,0.0,0.0,3.5088281631469727,3.508851289749145,8.21518824523082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.068359375,0.0,1397.5975341796875,1895.4371337890625,0.0,3234.67431640625,0.8757690787315369,1.0,0.0,3.0,1.0,0.0
18029700,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6969678997993469,0.3792172968387604,0.3521004915237427,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8097667694091797,0.6062840223312378,0.4086851179599762,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.827498733997345,0.6514635682106018,0.4617650806903839,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7475723624229431,0.4744549095630646,0.4601821005344391,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.603469729423523,0.242558479309082,1.1482558250427246,285.0135192871094,284.95001220703125,299.2587280273437,295.7013854980469,297.737548828125,297.1964111328125,285.0131530761719,1.0,0.7752405405044556,0.3510030210018158,0.3510030210018158,1.0,1.0,-3.610384941101074,0.9434710741043092,2.6669139862060547,0.1257199645042419,0.9200458526611328,0.9200458526611328,0.0,410.41705322265625,410.0,69345.546875,0.0,5215.44140625,1.0,278.3983764648437,283.0487365722656,298.67059326171875,303.0729064941406,293.1499938964844,293.1499938964844,278.45001220703125,33862.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764969110488892,1.0,0.0,0.0,3.5614261627197266,3.561448812484741,8.463327958452282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.0986328125,0.0,1421.236328125,1895.4371337890625,0.0,3183.742919921875,0.8854448795318604,1.0,0.0,3.0,1.0,0.0
18029760,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6970210671424866,0.3790905475616455,0.3519953191280365,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8097410798072815,0.6059054732322693,0.408436119556427,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8281915187835693,0.652896523475647,0.4627734720706939,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7476652264595032,0.4744051694869995,0.4601255655288696,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6036555171012878,0.2426688373088836,1.1486339569091797,284.9926147460937,284.95001220703125,299.2724914550781,295.7088928222656,297.74249267578125,297.1986999511719,284.991455078125,1.0,0.7752434611320496,0.3508121073246002,0.3508121073246002,1.0,1.0,-3.611429214477539,0.9431790113449096,2.66825008392334,0.1252506226301193,0.923751950263977,0.923751950263977,0.0,410.1357727050781,410.0,69532.8828125,0.0,5216.7880859375,1.0,278.4421691894531,283.0332946777344,298.6893615722656,303.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,33570.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749419450759888,1.0,0.0,0.0,3.6209235191345215,3.6209468841552734,8.748468189878622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.216796875,0.0,1483.0233154296875,1895.4371337890625,0.0,3169.162353515625,0.8967850208282471,1.0,0.0,3.0,1.0,0.0
18029820,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6962591409683228,0.3778907060623169,0.3511286377906799,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089256882667542,0.6041353940963745,0.4074435234069824,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8287841081619263,0.6545810699462891,0.4641245901584625,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7471797466278076,0.4734922349452972,0.4594678878784179,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6034331917762756,0.2424309700727462,1.148179054260254,284.9128723144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7468566894531,297.1947326660156,284.9130249023437,1.0,0.7750771641731262,0.3504302501678467,0.3504302501678467,1.0,1.0,-3.608976125717163,0.9411860704421996,2.667789936065674,0.1240747720003128,0.8480433821678162,0.8480433821678162,0.0,410.4342346191406,410.0,70082.6953125,0.0,5211.40771484375,1.0,278.1585693359375,282.931640625,298.7369689941406,303.3036499023437,293.1499938964844,293.1499938964844,278.45001220703125,38186.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805610537528992,1.0,0.0,0.0,3.5095314979553223,3.509554624557495,8.218481752919615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.4580078125,0.0,1398.162353515625,1895.4371337890625,0.0,3221.83837890625,0.8759058117866516,1.0,0.0,3.0,1.0,0.0
18029880,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6962591409683228,0.3778907060623169,0.3511286377906799,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8089256882667542,0.6041353940963745,0.4074435234069824,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8287841081619263,0.6545810699462891,0.4641245901584625,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7471797466278076,0.4734922349452972,0.4594678878784179,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6034331917762756,0.2424309700727462,1.148179054260254,284.9128723144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7468566894531,297.1947326660156,284.9130249023437,1.0,0.7750771641731262,0.3504302501678467,0.3504302501678467,1.0,1.0,-3.608976125717163,0.9411860704421996,2.667789936065674,0.1240747720003128,0.8480433821678162,0.8480433821678162,0.0,410.4342346191406,410.0,70082.6953125,0.0,5211.40771484375,1.0,278.1585693359375,282.931640625,298.7369689941406,303.3036499023437,293.1499938964844,293.1499938964844,278.45001220703125,38186.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805610537528992,1.0,0.0,0.0,3.5095314979553223,3.509554624557495,8.218481752919615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.4580078125,0.0,1398.162353515625,1895.4371337890625,0.0,3221.83837890625,0.8759058117866516,1.0,0.0,3.0,1.0,0.0
18029940,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6960320472717285,0.3775697350502014,0.3506490886211395,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8085685968399048,0.6032679080963135,0.4067199528217315,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.829875111579895,0.6573891043663025,0.4658850431442261,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7470952868461609,0.4732967317104339,0.4590983092784881,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6035481691360474,0.242578238248825,1.1482625007629397,284.9937744140625,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.19854736328125,284.9930725097656,1.0,0.7749640941619873,0.3500484228134155,0.3500484228134155,1.0,1.0,-3.608921766281128,0.9399425983428956,2.6689791679382324,0.1229316443204879,0.9249848127365112,0.9249848127365112,0.0,410.1445617675781,410.0,69551.2734375,0.0,5209.4833984375,1.0,278.4413452148437,283.03387451171875,298.7256774902344,303.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,33617.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735615611076355,1.0,0.0,0.0,3.620352029800415,3.620375156402588,8.745706168156175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.3603515625,0.0,1482.7552490234375,1895.4371337890625,0.0,3156.216796875,0.8969634175300598,1.0,0.0,3.0,1.0,0.0
18030000,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6960320472717285,0.3775697350502014,0.3506490886211395,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8085685968399048,0.6032679080963135,0.4067199528217315,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.829875111579895,0.6573891043663025,0.4658850431442261,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7470952868461609,0.4732967317104339,0.4590983092784881,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6035481691360474,0.242578238248825,1.1482625007629397,284.9937744140625,284.95001220703125,299.33837890625,295.7447509765625,297.75811767578125,297.19854736328125,284.9930725097656,1.0,0.7749640941619873,0.3500484228134155,0.3500484228134155,1.0,1.0,-3.608921766281128,0.9399425983428956,2.6689791679382324,0.1229316443204879,0.9249848127365112,0.9249848127365112,0.0,410.1445617675781,410.0,69551.2734375,0.0,5209.4833984375,1.0,278.4413452148437,283.03387451171875,298.7256774902344,303.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,33617.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735615611076355,1.0,0.0,0.0,3.620352029800415,3.620375156402588,8.745706168156175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.3603515625,0.0,1482.7552490234375,1895.4371337890625,0.0,3156.216796875,0.8969634175300598,1.0,0.0,3.0,1.0,0.0
18030060,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6952611207962036,0.3763691782951355,0.3497756421566009,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8077309727668762,0.6014817953109741,0.4057119786739349,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8304553031921387,0.6590638160705566,0.467224657535553,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7466000914573669,0.4723730981349945,0.458425760269165,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6033207774162292,0.2423392981290817,1.1477932929992676,284.9129638671875,284.95001220703125,299.3766784667969,295.7655334472656,297.764404296875,297.19464111328125,284.9130859375,1.0,0.7747907638549805,0.3496723175048828,0.3496723175048828,1.0,1.0,-3.6063852310180655,0.9379417896270752,2.668443441390991,0.1217913776636123,0.8487520813941956,0.8487520813941956,0.0,410.447265625,410.0,70123.109375,0.0,5203.89013671875,1.0,278.1585388183594,282.9306640625,298.7765197753906,303.3451538085937,293.1499938964844,293.1499938964844,278.45001220703125,38160.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791007399559021,1.0,0.0,0.0,3.512280225753784,3.512303352355957,8.231360766330909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.0947265625,0.0,1400.8336181640625,1895.4371337890625,0.0,3208.152587890625,0.8764978051185608,1.0,0.0,3.0,1.0,0.0
18030120,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6952611207962036,0.3763691782951355,0.3497756421566009,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8077309727668762,0.6014817953109741,0.4057119786739349,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8304553031921387,0.6590638160705566,0.467224657535553,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7466000914573669,0.4723730981349945,0.458425760269165,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6033207774162292,0.2423392981290817,1.1477932929992676,284.9129638671875,284.95001220703125,299.3766784667969,295.7655334472656,297.764404296875,297.19464111328125,284.9130859375,1.0,0.7747907638549805,0.3496723175048828,0.3496723175048828,1.0,1.0,-3.6063852310180655,0.9379417896270752,2.668443441390991,0.1217913776636123,0.8487520813941956,0.8487520813941956,0.0,410.447265625,410.0,70123.109375,0.0,5203.89013671875,1.0,278.1585388183594,282.9306640625,298.7765197753906,303.3451538085937,293.1499938964844,293.1499938964844,278.45001220703125,38160.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791007399559021,1.0,0.0,0.0,3.512280225753784,3.512303352355957,8.231360766330909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.0947265625,0.0,1400.8336181640625,1895.4371337890625,0.0,3208.152587890625,0.8764978051185608,1.0,0.0,3.0,1.0,0.0
18030180,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.695031464099884,0.3760458827018738,0.3492936193943023,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8073614835739136,0.6005973815917969,0.4049768447875976,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8315420150756836,0.6618709564208984,0.4689825773239136,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7465102672576904,0.4721670150756836,0.4580455720424652,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6034352779388428,0.242486223578453,1.1478724479675293,284.9941711425781,284.95001220703125,299.41766357421875,295.7876281738281,297.7772216796875,297.198486328125,284.9934387207031,1.0,0.7746720314025879,0.3492962121963501,0.3492962121963501,1.0,1.0,-3.606287240982056,0.936702311038971,2.6695847511291504,0.1206842958927154,0.9260774850845336,0.9260774850845336,0.0,410.1559143066406,410.0,69598.5859375,0.0,5201.828125,1.0,278.4413757324219,283.0330505371094,298.7684326171875,303.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,33601.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720775246620178,1.0,0.0,0.0,3.623499631881714,3.623522996902466,8.760920309214271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.4990234375,0.0,1486.065673828125,1895.4371337890625,0.0,3142.29833984375,0.897657036781311,1.0,0.0,3.0,1.0,0.0
18030240,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.695031464099884,0.3760458827018738,0.3492936193943023,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8073614835739136,0.6005973815917969,0.4049768447875976,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8315420150756836,0.6618709564208984,0.4689825773239136,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7465102672576904,0.4721670150756836,0.4580455720424652,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6034352779388428,0.242486223578453,1.1478724479675293,284.9941711425781,284.95001220703125,299.41766357421875,295.7876281738281,297.7772216796875,297.198486328125,284.9934387207031,1.0,0.7746720314025879,0.3492962121963501,0.3492962121963501,1.0,1.0,-3.606287240982056,0.936702311038971,2.6695847511291504,0.1206842958927154,0.9260774850845336,0.9260774850845336,0.0,410.1559143066406,410.0,69598.5859375,0.0,5201.828125,1.0,278.4413757324219,283.0330505371094,298.7684326171875,303.2261047363281,293.1499938964844,293.1499938964844,278.1499938964844,33601.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720775246620178,1.0,0.0,0.0,3.623499631881714,3.623522996902466,8.760920309214271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.4990234375,0.0,1486.065673828125,1895.4371337890625,0.0,3142.29833984375,0.897657036781311,1.0,0.0,3.0,1.0,0.0
