time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030300,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6948291063308716,0.3754657506942749,0.349003791809082,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8071024417877197,0.5997329354286194,0.4045863151550293,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.831991970539093,0.6627144813537598,0.4697934091091156,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7464073300361633,0.4717349410057068,0.4578412175178528,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6034634709358215,0.2423995286226272,1.1480059623718262,284.87939453125,284.95001220703125,299.43896484375,295.7990417480469,297.7811279296875,297.19683837890625,284.8799133300781,1.0,0.7746449112892151,0.3491081893444061,0.3491081893444061,1.0,1.0,-3.6061646938323975,0.9360541105270386,2.6701107025146484,0.1202514618635177,0.8443303108215332,0.8443303108215332,0.0,410.154052734375,410.0,70393.9375,0.0,5201.453125,1.0,278.198974609375,282.9027099609375,298.8236083984375,303.4538879394531,293.1499938964844,293.1499938964844,278.1499938964844,38186.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769793510437012,1.0,0.0,0.0,3.577775239944458,3.577799081802368,8.541210263501853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.0390625,0.0,1470.3243408203125,1895.4371337890625,0.0,3188.266357421875,0.8885601758956909,1.0,0.0,3.0,1.0,0.0
18030360,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.694262683391571,0.374842882156372,0.3484226167201996,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8065112829208374,0.5987975597381592,0.4039622545242309,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8321197628974915,0.6635324954986572,0.4703192412853241,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7460140585899353,0.4712322056293487,0.4573664963245392,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6032105684280396,0.2422461211681366,1.1474082469940186,284.91357421875,284.95001220703125,299.4606628417969,295.8106384277344,297.7845458984375,297.1943664550781,284.9141845703125,1.0,0.7744948863983154,0.3489352762699127,0.3489352762699127,1.0,1.0,-3.6037368774414062,0.9347436428070068,2.6689932346343994,0.1196093037724495,0.8499934077262878,0.8499934077262878,0.0,410.4539184570313,410.0,70162.8984375,0.0,5196.171875,1.0,278.1582336425781,282.93048095703125,298.82196044921875,303.3937072753906,293.1499938964844,293.1499938964844,278.45001220703125,38257.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776319622993469,1.0,0.0,0.0,3.513854742050171,3.513877868652344,8.238742452704173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.6572265625,0.0,1403.1683349609375,1895.4371337890625,0.0,3194.38427734375,0.8770349621772766,1.0,0.0,3.0,1.0,0.0
18030420,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6940258741378784,0.3745186328887939,0.3479348719120025,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8061269521713257,0.5979008078575134,0.4032167494297027,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8331984877586365,0.6663405299186707,0.47207111120224,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.745915412902832,0.4710166156291961,0.4569733440876007,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6033216714859009,0.242393359541893,1.1474783420562744,284.994140625,284.95001220703125,299.5050048828125,295.83416748046875,297.7984313964844,297.198486328125,284.9933166503906,1.0,0.7743710279464722,0.3485894501209259,0.3485894501209259,1.0,1.0,-3.603579998016357,0.9335827231407166,2.669997215270996,0.1186042726039886,0.9270879626274108,0.9270879626274108,0.0,410.1654052734375,410.0,69660.1640625,0.0,5193.95654296875,1.0,278.4414367675781,283.03155517578125,298.8150939941406,303.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,33596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706112504005432,1.0,0.0,0.0,3.628042697906494,3.628066301345825,8.782903364590311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.580078125,0.0,1491.0025634765625,1895.4371337890625,0.0,3128.54443359375,0.8985884785652161,1.0,0.0,3.0,1.0,0.0
18030480,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6940258741378784,0.3745186328887939,0.3479348719120025,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8061269521713257,0.5979008078575134,0.4032167494297027,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8331984877586365,0.6663405299186707,0.47207111120224,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.745915412902832,0.4710166156291961,0.4569733440876007,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6033216714859009,0.242393359541893,1.1474783420562744,284.994140625,284.95001220703125,299.5050048828125,295.83416748046875,297.7984313964844,297.198486328125,284.9933166503906,1.0,0.7743710279464722,0.3485894501209259,0.3485894501209259,1.0,1.0,-3.603579998016357,0.9335827231407166,2.669997215270996,0.1186042726039886,0.9270879626274108,0.9270879626274108,0.0,410.1654052734375,410.0,69660.1640625,0.0,5193.95654296875,1.0,278.4414367675781,283.03155517578125,298.8150939941406,303.277099609375,293.1499938964844,293.1499938964844,278.1499938964844,33596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706112504005432,1.0,0.0,0.0,3.628042697906494,3.628066301345825,8.782903364590311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.580078125,0.0,1491.0025634765625,1895.4371337890625,0.0,3128.54443359375,0.8985884785652161,1.0,0.0,3.0,1.0,0.0
18030540,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6932507157325745,0.373314768075943,0.3470597565174103,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8052578568458557,0.5960970520973206,0.4021935760974884,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8337664008140564,0.6679912805557251,0.4733982384204864,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7454115748405457,0.4700717031955719,0.4562819898128509,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6030934453010559,0.2421521097421646,1.14700448513031,284.91265869140625,284.95001220703125,299.54998779296875,295.8578186035156,297.805908203125,297.19384765625,284.912841796875,1.0,0.7741888165473938,0.3482436537742615,0.3482436537742615,1.0,1.0,-3.600971937179565,0.9316588640213012,2.6693131923675537,0.1175834760069847,0.850361168384552,0.850361168384552,0.0,410.4659729003906,410.0,70243.0859375,0.0,5188.15380859375,1.0,278.1584777832031,282.92779541015625,298.86895751953125,303.4459533691406,293.1499938964844,293.1499938964844,278.45001220703125,38158.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761759996414185,1.0,0.0,0.0,3.5203235149383545,3.520346641540528,8.269104228020296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.384765625,0.0,1409.2054443359375,1895.4371337890625,0.0,3180.73388671875,0.878282904624939,1.0,0.0,3.0,1.0,0.0
18030600,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6932507157325745,0.373314768075943,0.3470597565174103,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8052578568458557,0.5960970520973206,0.4021935760974884,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8337664008140564,0.6679912805557251,0.4733982384204864,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7454115748405457,0.4700717031955719,0.4562819898128509,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6030934453010559,0.2421521097421646,1.14700448513031,284.91265869140625,284.95001220703125,299.54998779296875,295.8578186035156,297.805908203125,297.19384765625,284.912841796875,1.0,0.7741888165473938,0.3482436537742615,0.3482436537742615,1.0,1.0,-3.600971937179565,0.9316588640213012,2.6693131923675537,0.1175834760069847,0.850361168384552,0.850361168384552,0.0,410.4659729003906,410.0,70243.0859375,0.0,5188.15380859375,1.0,278.1584777832031,282.92779541015625,298.86895751953125,303.4459533691406,293.1499938964844,293.1499938964844,278.45001220703125,38158.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761759996414185,1.0,0.0,0.0,3.5203235149383545,3.520346641540528,8.269104228020296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.384765625,0.0,1409.2054443359375,1895.4371337890625,0.0,3180.73388671875,0.878282904624939,1.0,0.0,3.0,1.0,0.0
18030660,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6930170059204102,0.3729891180992126,0.3465738594532013,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8048738837242126,0.5951985120773315,0.4014504551887512,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8348469734191895,0.6707988381385803,0.4751515388488769,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7453131675720215,0.469850093126297,0.4558843374252319,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6032083034515381,0.2423000484704971,1.1470801830291748,284.9947814941406,284.95001220703125,299.5950012207031,295.88116455078125,297.82012939453125,297.1981506347656,284.9940490722656,1.0,0.7740626931190491,0.3479326665401459,0.3479326665401459,1.0,1.0,-3.60082483291626,0.930608868598938,2.670216083526612,0.1166923269629478,0.9285014271736144,0.9285014271736144,0.0,410.1704406738281,410.0,69722.1796875,0.0,5185.92431640625,1.0,278.4414367675781,283.03082275390625,298.86236572265625,303.3289489746094,293.1499938964844,293.1499938964844,278.1499938964844,33587.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692238330841064,1.0,0.0,0.0,3.63178300857544,3.631806373596192,8.801021635918005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.138671875,0.0,1495.035888671875,1895.4371337890625,0.0,3115.52978515625,0.8995069265365601,1.0,0.0,3.0,1.0,0.0
18030720,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6930170059204102,0.3729891180992126,0.3465738594532013,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8048738837242126,0.5951985120773315,0.4014504551887512,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8348469734191895,0.6707988381385803,0.4751515388488769,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7453131675720215,0.469850093126297,0.4558843374252319,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6032083034515381,0.2423000484704971,1.1470801830291748,284.9947814941406,284.95001220703125,299.5950012207031,295.88116455078125,297.82012939453125,297.1981506347656,284.9940490722656,1.0,0.7740626931190491,0.3479326665401459,0.3479326665401459,1.0,1.0,-3.60082483291626,0.930608868598938,2.670216083526612,0.1166923269629478,0.9285014271736144,0.9285014271736144,0.0,410.1704406738281,410.0,69722.1796875,0.0,5185.92431640625,1.0,278.4414367675781,283.03082275390625,298.86236572265625,303.3289489746094,293.1499938964844,293.1499938964844,278.1499938964844,33587.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692238330841064,1.0,0.0,0.0,3.63178300857544,3.631806373596192,8.801021635918005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.138671875,0.0,1495.035888671875,1895.4371337890625,0.0,3115.52978515625,0.8995069265365601,1.0,0.0,3.0,1.0,0.0
18030780,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6924597024917603,0.3719947934150696,0.3459276556968689,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8042339086532593,0.5937290191650391,0.4006752073764801,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8353517055511475,0.6720607280731201,0.4762588739395141,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7449619770050049,0.4690768420696258,0.4553838074207306,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6030809283256531,0.2421067059040069,1.14686918258667,284.9053955078125,284.95001220703125,299.63055419921875,295.8993835449219,297.8257141113281,297.1940612792969,284.9075927734375,1.0,0.7739452719688416,0.3476838767528534,0.3476838767528534,1.0,1.0,-3.599200963973999,0.9293006062507628,2.669900417327881,0.1160368397831916,0.8518155813217163,0.8518155813217163,0.0,410.3671875,410.0,70315.15625,0.0,5182.36865234375,1.0,278.1669006347656,282.9226379394531,298.9186706542969,303.5169677734375,293.1499938964844,293.1499938964844,278.1499938964844,38781.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750221133232117,1.0,0.0,0.0,3.532815933227539,3.532839298248291,8.327896807713842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.3916015625,0.0,1426.8043212890625,1895.4371337890625,0.0,3169.914306640625,0.8816465735435486,1.0,0.0,3.0,1.0,0.0
18030840,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6922407746315002,0.3717843890190124,0.345698744058609,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8040012717247009,0.5933946371078491,0.4004269242286682,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8354098200798035,0.6724370718002319,0.4764724671840668,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7448092699050903,0.4689032435417175,0.4551910758018493,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6029812097549438,0.2420590072870254,1.146610140800476,284.91241455078125,284.95001220703125,299.63934326171875,295.9038391113281,297.8273620605469,297.1934509277344,284.91259765625,1.0,0.7738792300224304,0.3476216793060303,0.3476216793060303,1.0,1.0,-3.5982112884521484,0.9287960529327391,2.669415235519409,0.1157834380865097,0.8511589169502258,0.8511589169502258,0.0,410.4693603515625,410.0,70306.8828125,0.0,5180.10107421875,1.0,278.1584167480469,282.9261779785156,298.915283203125,303.4974060058594,293.1499938964844,293.1499938964844,278.45001220703125,38161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748560547828674,1.0,0.0,0.0,3.524662733078003,3.524686098098755,8.289502488878497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.6357421875,0.0,1413.762939453125,1895.4371337890625,0.0,3168.357177734375,0.8792491555213928,1.0,0.0,3.0,1.0,0.0
18030900,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6919495463371277,0.3715872764587402,0.3453165590763092,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8036504983901978,0.5929017663002014,0.3999466896057129,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8357937335968018,0.6738103628158569,0.4772092998027801,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7446222901344299,0.4687483310699463,0.4548634886741638,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6029042601585388,0.2420954704284668,1.1462974548339844,285.0145568847656,284.95001220703125,299.6610412597656,295.9147644042969,297.8339233398437,297.1951599121094,285.0143127441406,1.0,0.7737569212913513,0.3474662005901336,0.3474662005901336,1.0,1.0,-3.5970358848571777,0.927935779094696,2.669100046157837,0.1152180507779121,0.9245234131813048,0.9245234131813048,0.0,410.4647521972656,410.0,69582.8046875,0.0,5176.64453125,1.0,278.3987731933594,283.0439758300781,298.8841247558594,303.3019104003906,293.1499938964844,293.1499938964844,278.45001220703125,33847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694449663162231,1.0,0.0,0.0,3.5774292945861816,3.5774521827697754,8.539557825315569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.0224609375,0.0,1438.1353759765625,1895.4371337890625,0.0,3117.60400390625,0.8890057802200317,1.0,0.0,3.0,1.0,0.0
18030960,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.691998302936554,0.3714578151702881,0.3452056646347046,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8036091923713684,0.5924959182739258,0.3996791541576385,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8364807367324829,0.6752418875694275,0.4782161116600036,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7447054386138916,0.468682199716568,0.454788327217102,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6030918955802917,0.242207869887352,1.1466764211654663,284.9942321777344,284.95001220703125,299.6823425292969,295.9253845214844,297.841064453125,297.1977844238281,284.9930419921875,1.0,0.7737501263618469,0.3473151922225952,0.3473151922225952,1.0,1.0,-3.598017930984497,0.9277494549751282,2.6702685356140137,0.1148978322744369,0.929140031337738,0.929140031337738,0.0,410.1780090332031,410.0,69784.2734375,0.0,5177.76416015625,1.0,278.4423217773437,283.02862548828125,298.9063415527344,303.37823486328125,293.1499938964844,293.1499938964844,278.1499938964844,33520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679537773132324,1.0,0.0,0.0,3.637946605682373,3.637969970703125,8.830919568936224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.73046875,0.0,1501.30859375,1895.4371337890625,0.0,3103.614990234375,0.9005778431892395,1.0,0.0,3.0,1.0,0.0
18031020,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6912283897399902,0.3702481985092163,0.3443366289138794,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8027416467666626,0.5906881093978882,0.3986607491970062,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.837043046951294,0.6768552660942078,0.4795329868793487,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.744208574295044,0.4677327275276184,0.454101413488388,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6028715968132019,0.2419663518667221,1.1462255716323853,284.9126892089844,284.95001220703125,299.7232971191406,295.9454650878906,297.84735107421875,297.1930236816406,284.9132385253906,1.0,0.7735675573348999,0.3470131456851959,0.3470131456851959,1.0,1.0,-3.595446825027466,0.9259796142578124,2.6694672107696533,0.1140195876359939,0.8521069288253784,0.8521069288253784,0.0,410.4695739746094,410.0,70344.2109375,0.0,5172.02734375,1.0,278.157958984375,282.9255065917969,298.9577331542969,303.54400634765625,293.1499938964844,293.1499938964844,278.45001220703125,38261.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737550973892212,1.0,0.0,0.0,3.5263893604278564,3.5264127254486084,8.297625413433707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0048828125,0.0,1416.28955078125,1895.4371337890625,0.0,3158.032470703125,0.8798092603683472,1.0,0.0,3.0,1.0,0.0
18031080,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6912283897399902,0.3702481985092163,0.3443366289138794,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8027416467666626,0.5906881093978882,0.3986607491970062,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.837043046951294,0.6768552660942078,0.4795329868793487,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.744208574295044,0.4677327275276184,0.454101413488388,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6028715968132019,0.2419663518667221,1.1462255716323853,284.9126892089844,284.95001220703125,299.7232971191406,295.9454650878906,297.84735107421875,297.1930236816406,284.9132385253906,1.0,0.7735675573348999,0.3470131456851959,0.3470131456851959,1.0,1.0,-3.595446825027466,0.9259796142578124,2.6694672107696533,0.1140195876359939,0.8521069288253784,0.8521069288253784,0.0,410.4695739746094,410.0,70344.2109375,0.0,5172.02734375,1.0,278.157958984375,282.9255065917969,298.9577331542969,303.54400634765625,293.1499938964844,293.1499938964844,278.45001220703125,38261.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737550973892212,1.0,0.0,0.0,3.5263893604278564,3.5264127254486084,8.297625413433707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0048828125,0.0,1416.28955078125,1895.4371337890625,0.0,3158.032470703125,0.8798092603683472,1.0,0.0,3.0,1.0,0.0
18031140,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6909821033477783,0.369916021823883,0.3438408672809601,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8023455739021301,0.5897839069366455,0.3979111909866333,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8381065726280212,0.6796432137489319,0.4812663793563843,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7441034317016602,0.4675088226795196,0.4536978602409363,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6029825210571289,0.2421152740716934,1.1462959051132202,284.9946594238281,284.95001220703125,299.7616271972656,295.963623046875,297.8598022460937,297.19732666015625,284.993896484375,1.0,0.7734367847442627,0.346711128950119,0.346711128950119,1.0,1.0,-3.59523868560791,0.9249445199966432,2.6702942848205566,0.1131376251578331,0.9300462007522584,0.9300462007522584,0.0,410.1785583496094,410.0,69816.6171875,0.0,5169.65087890625,1.0,278.44146728515625,283.02813720703125,298.9459228515625,303.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,33607.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670069575309753,1.0,0.0,0.0,3.6388676166534415,3.6388909816741934,8.835391440698004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.2138671875,0.0,1502.969482421875,1895.4371337890625,0.0,3094.733154296875,0.901107668876648,1.0,0.0,3.0,1.0,0.0
18031200,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6909821033477783,0.369916021823883,0.3438408672809601,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8023455739021301,0.5897839069366455,0.3979111909866333,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8381065726280212,0.6796432137489319,0.4812663793563843,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7441034317016602,0.4675088226795196,0.4536978602409363,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6029825210571289,0.2421152740716934,1.1462959051132202,284.9946594238281,284.95001220703125,299.7616271972656,295.963623046875,297.8598022460937,297.19732666015625,284.993896484375,1.0,0.7734367847442627,0.346711128950119,0.346711128950119,1.0,1.0,-3.59523868560791,0.9249445199966432,2.6702942848205566,0.1131376251578331,0.9300462007522584,0.9300462007522584,0.0,410.1785583496094,410.0,69816.6171875,0.0,5169.65087890625,1.0,278.44146728515625,283.02813720703125,298.9459228515625,303.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,33607.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670069575309753,1.0,0.0,0.0,3.6388676166534415,3.6388909816741934,8.835391440698004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.2138671875,0.0,1502.969482421875,1895.4371337890625,0.0,3094.733154296875,0.901107668876648,1.0,0.0,3.0,1.0,0.0
18031260,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6901970505714417,0.3687045574188232,0.3429606258869171,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8014636635780334,0.5879746079444885,0.3968845903873443,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8386465311050415,0.6812304258346558,0.4825570285320282,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7435967922210693,0.4665576219558716,0.4530016779899597,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6027533411979675,0.2418731749057769,1.145825982093811,284.91168212890625,284.95001220703125,299.79656982421875,295.9795227050781,297.86444091796875,297.1925048828125,284.9118957519531,1.0,0.7732486128807068,0.3464111387729645,0.3464111387729645,1.0,1.0,-3.592573881149292,0.923154354095459,2.669419527053833,0.1122397258877754,0.8518742322921753,0.8518742322921753,0.0,410.4796142578125,410.0,70380.640625,0.0,5163.7060546875,1.0,278.15838623046875,282.9232788085937,298.9920959472656,303.5823669433594,293.1499938964844,293.1499938964844,278.45001220703125,38203.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872857928276062,1.0,0.0,0.0,3.530438184738159,3.530461311340332,8.316689559251245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.25390625,0.0,1420.123046875,1895.4371337890625,0.0,3149.617919921875,0.8805650472640991,1.0,0.0,3.0,1.0,0.0
18031320,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6901970505714417,0.3687045574188232,0.3429606258869171,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8014636635780334,0.5879746079444885,0.3968845903873443,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8386465311050415,0.6812304258346558,0.4825570285320282,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7435967922210693,0.4665576219558716,0.4530016779899597,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6027533411979675,0.2418731749057769,1.145825982093811,284.91168212890625,284.95001220703125,299.79656982421875,295.9795227050781,297.86444091796875,297.1925048828125,284.9118957519531,1.0,0.7732486128807068,0.3464111387729645,0.3464111387729645,1.0,1.0,-3.592573881149292,0.923154354095459,2.669419527053833,0.1122397258877754,0.8518742322921753,0.8518742322921753,0.0,410.4796142578125,410.0,70380.640625,0.0,5163.7060546875,1.0,278.15838623046875,282.9232788085937,298.9920959472656,303.5823669433594,293.1499938964844,293.1499938964844,278.45001220703125,38203.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872857928276062,1.0,0.0,0.0,3.530438184738159,3.530461311340332,8.316689559251245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.25390625,0.0,1420.123046875,1895.4371337890625,0.0,3149.617919921875,0.8805650472640991,1.0,0.0,3.0,1.0,0.0
18031380,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6899480223655701,0.3683646917343139,0.3424624502658844,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8010645508766174,0.5870627164840698,0.3961333632469177,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.839701235294342,0.6839914321899414,0.4842755794525146,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7434909343719482,0.4663290083408355,0.4525972008705139,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6028652787208557,0.2420215755701065,1.1459009647369385,284.99432373046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8749084472656,297.19677734375,284.9935607910156,1.0,0.7731143832206726,0.3461111783981323,0.3461111783981323,1.0,1.0,-3.5923471450805664,0.9221211075782776,2.6702258586883545,0.11134734749794,0.9299867153167723,0.9299867153167723,0.0,410.1864929199219,410.0,69822.9921875,0.0,5161.26416015625,1.0,278.4414978027344,283.0270690917969,298.975830078125,303.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,33632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662923574447632,1.0,0.0,0.0,3.6400997638702393,3.6401233673095694,8.84137591583567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.2138671875,0.0,1504.516357421875,1895.4371337890625,0.0,3088.029296875,0.9014012217521667,1.0,0.0,3.0,1.0,0.0
18031440,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6899480223655701,0.3683646917343139,0.3424624502658844,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8010645508766174,0.5870627164840698,0.3961333632469177,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.839701235294342,0.6839914321899414,0.4842755794525146,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7434909343719482,0.4663290083408355,0.4525972008705139,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6028652787208557,0.2420215755701065,1.1459009647369385,284.99432373046875,284.95001220703125,299.8275146484375,295.9927673339844,297.8749084472656,297.19677734375,284.9935607910156,1.0,0.7731143832206726,0.3461111783981323,0.3461111783981323,1.0,1.0,-3.5923471450805664,0.9221211075782776,2.6702258586883545,0.11134734749794,0.9299867153167723,0.9299867153167723,0.0,410.1864929199219,410.0,69822.9921875,0.0,5161.26416015625,1.0,278.4414978027344,283.0270690917969,298.975830078125,303.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,33632.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662923574447632,1.0,0.0,0.0,3.6400997638702393,3.6401233673095694,8.84137591583567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.2138671875,0.0,1504.516357421875,1895.4371337890625,0.0,3088.029296875,0.9014012217521667,1.0,0.0,3.0,1.0,0.0
18031500,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6897386908531189,0.3677804172039032,0.3421680033206939,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8007900714874268,0.5861892700195312,0.3957340717315674,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8401323556900024,0.6847819685935974,0.4850612282752991,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7433832287788391,0.4658885598182678,0.452384889125824,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6028941869735718,0.2419350296258926,1.1460410356521606,284.8778991699219,284.95001220703125,299.8412780761719,295.9982604980469,297.8764953613281,297.1946716308594,284.8782653808594,1.0,0.7730804681777954,0.3459612131118774,0.3459612131118774,1.0,1.0,-3.5921719074249268,0.9215801954269408,2.6705918312072754,0.1110171899199485,0.8469703793525696,0.8469703793525696,0.0,410.1829833984375,410.0,70611.140625,0.0,5160.7255859375,1.0,278.1985778808594,282.8952331542969,299.02508544921875,303.6762390136719,293.1499938964844,293.1499938964844,278.1499938964844,38199.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714243769645691,1.0,0.0,0.0,3.594398260116577,3.594422101974488,8.620762628197554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.9677734375,0.0,1488.389404296875,1895.4371337890625,0.0,3136.171630859375,0.8922598361968994,1.0,0.0,3.0,1.0,0.0
18031560,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6891605257987976,0.3671470880508423,0.3415807783603668,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8001799583435059,0.5852480530738831,0.3951060771942138,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8402280211448669,0.6855382919311523,0.4855448603630066,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7429845929145813,0.4653739333152771,0.4519007503986358,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6026373505592346,0.241778939962387,1.1454373598098757,284.91192626953125,284.95001220703125,299.853759765625,296.0029296875,297.8772277832031,297.1918334960937,284.91259765625,1.0,0.7729225754737854,0.3458249270915985,0.3458249270915985,1.0,1.0,-3.589660882949829,0.9203677773475648,2.669293165206909,0.1104717403650283,0.8519122004508972,0.8519122004508972,0.0,410.4851989746094,410.0,70350.15625,0.0,5155.25048828125,1.0,278.1581115722656,282.9234924316406,299.0166320800781,303.60772705078125,293.1499938964844,293.1499938964844,278.45001220703125,38344.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723174333572388,1.0,0.0,0.0,3.5281777381896973,3.52820086479187,8.306043355332804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.5048828125,0.0,1418.7662353515625,1895.4371337890625,0.0,3144.548095703125,0.8802741169929504,1.0,0.0,3.0,1.0,0.0
18031620,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6888978481292725,0.3667974770069122,0.3410714268684387,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.799768328666687,0.5843266248703003,0.3943468630313873,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8412615656852722,0.6882632374763489,0.4872345328330993,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7428703904151917,0.4651395082473755,0.4514888226985931,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6027435660362244,0.2419263571500778,1.1455038785934448,284.99365234375,284.95001220703125,299.8746643066406,296.0096435546875,297.88507080078125,297.19598388671875,284.9928894042969,1.0,0.7727821469306946,0.3455523550510406,0.3455523550510406,1.0,1.0,-3.58935284614563,0.9193987250328064,2.6699540615081787,0.1096363440155983,0.9291832447052002,0.9291832447052002,0.0,410.1986389160156,410.0,69790.734375,0.0,5152.61279296875,1.0,278.4414978027344,283.026123046875,298.99371337890625,303.4720764160156,293.1499938964844,293.1499938964844,278.1499938964844,33663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659306764602661,1.0,0.0,0.0,3.639114618301392,3.639137983322144,8.836590836835967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.185546875,0.0,1503.659912109375,1895.4371337890625,0.0,3084.63623046875,0.9011998772621156,1.0,0.0,3.0,1.0,0.0
18031680,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6888978481292725,0.3667974770069122,0.3410714268684387,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.799768328666687,0.5843266248703003,0.3943468630313873,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8412615656852722,0.6882632374763489,0.4872345328330993,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7428703904151917,0.4651395082473755,0.4514888226985931,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6027435660362244,0.2419263571500778,1.1455038785934448,284.99365234375,284.95001220703125,299.8746643066406,296.0096435546875,297.88507080078125,297.19598388671875,284.9928894042969,1.0,0.7727821469306946,0.3455523550510406,0.3455523550510406,1.0,1.0,-3.58935284614563,0.9193987250328064,2.6699540615081787,0.1096363440155983,0.9291832447052002,0.9291832447052002,0.0,410.1986389160156,410.0,69790.734375,0.0,5152.61279296875,1.0,278.4414978027344,283.026123046875,298.99371337890625,303.4720764160156,293.1499938964844,293.1499938964844,278.1499938964844,33663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659306764602661,1.0,0.0,0.0,3.639114618301392,3.639137983322144,8.836590836835967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.185546875,0.0,1503.659912109375,1895.4371337890625,0.0,3084.63623046875,0.9011998772621156,1.0,0.0,3.0,1.0,0.0
18031740,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.688096821308136,0.3655733466148376,0.3401788175106048,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7988712191581726,0.5825059413909912,0.3933117091655731,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8417626619338989,0.6897634267807007,0.4884680509567261,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7423561811447144,0.4641804099082947,0.4507843554019928,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6025091409683228,0.2416826635599136,1.145026922225952,284.9109802246094,284.95001220703125,299.8895263671875,296.0125427246094,297.8843994140625,297.19097900390625,284.9111633300781,1.0,0.7725824117660522,0.3452798128128052,0.3452798128128052,1.0,1.0,-3.586570978164673,0.9176651835441588,2.668905735015869,0.1087732911109924,0.8506469130516052,0.8506469130516052,0.0,410.502685546875,410.0,70307.15625,0.0,5146.36181640625,1.0,278.15838623046875,282.922119140625,299.02685546875,303.6171569824219,293.1499938964844,293.1499938964844,278.45001220703125,38273.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721250295639038,1.0,0.0,0.0,3.5276026725769043,3.527626037597656,8.303337040160841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5380859375,0.0,1417.649658203125,1895.4371337890625,0.0,3142.743896484375,0.8799908757209778,1.0,0.0,3.0,1.0,0.0
18031800,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.688096821308136,0.3655733466148376,0.3401788175106048,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7988712191581726,0.5825059413909912,0.3933117091655731,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8417626619338989,0.6897634267807007,0.4884680509567261,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7423561811447144,0.4641804099082947,0.4507843554019928,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6025091409683228,0.2416826635599136,1.145026922225952,284.9109802246094,284.95001220703125,299.8895263671875,296.0125427246094,297.8843994140625,297.19097900390625,284.9111633300781,1.0,0.7725824117660522,0.3452798128128052,0.3452798128128052,1.0,1.0,-3.586570978164673,0.9176651835441588,2.668905735015869,0.1087732911109924,0.8506469130516052,0.8506469130516052,0.0,410.502685546875,410.0,70307.15625,0.0,5146.36181640625,1.0,278.15838623046875,282.922119140625,299.02685546875,303.6171569824219,293.1499938964844,293.1499938964844,278.45001220703125,38273.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721250295639038,1.0,0.0,0.0,3.5276026725769043,3.527626037597656,8.303337040160841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5380859375,0.0,1417.649658203125,1895.4371337890625,0.0,3142.743896484375,0.8799908757209778,1.0,0.0,3.0,1.0,0.0
18031860,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6878269910812378,0.3652089536190033,0.3396626114845276,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7984530329704285,0.5815697312355042,0.392547607421875,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8427789211273193,0.6924378871917725,0.4901287257671356,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7422390580177307,0.4639372229576111,0.4503692984580993,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6026146411895752,0.2418276369571685,1.145094633102417,284.9928283691406,284.95001220703125,299.8976745605469,296.01123046875,297.888916015625,297.1949462890625,284.9920654296875,1.0,0.7724348306655884,0.3450404107570648,0.3450404107570648,1.0,1.0,-3.5862090587615967,0.9167838096618652,2.6694252490997314,0.1080116927623748,0.9274819493293762,0.9274819493293762,0.0,410.21484375,410.0,69707.2890625,0.0,5143.5615234375,1.0,278.44146728515625,283.02569580078125,298.99639892578125,303.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,33701.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659825921058655,1.0,0.0,0.0,3.6350619792938232,3.635085344314575,8.816920171739184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.384765625,0.0,1499.4876708984375,1895.4371337890625,0.0,3085.123291015625,0.9003133177757263,1.0,0.0,3.0,1.0,0.0
18031920,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6878269910812378,0.3652089536190033,0.3396626114845276,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7984530329704285,0.5815697312355042,0.392547607421875,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8427789211273193,0.6924378871917725,0.4901287257671356,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7422390580177307,0.4639372229576111,0.4503692984580993,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6026146411895752,0.2418276369571685,1.145094633102417,284.9928283691406,284.95001220703125,299.8976745605469,296.01123046875,297.888916015625,297.1949462890625,284.9920654296875,1.0,0.7724348306655884,0.3450404107570648,0.3450404107570648,1.0,1.0,-3.5862090587615967,0.9167838096618652,2.6694252490997314,0.1080116927623748,0.9274819493293762,0.9274819493293762,0.0,410.21484375,410.0,69707.2890625,0.0,5143.5615234375,1.0,278.44146728515625,283.02569580078125,298.99639892578125,303.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,33701.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659825921058655,1.0,0.0,0.0,3.6350619792938232,3.635085344314575,8.816920171739184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.384765625,0.0,1499.4876708984375,1895.4371337890625,0.0,3085.123291015625,0.9003133177757263,1.0,0.0,3.0,1.0,0.0
18031980,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6871456503868103,0.3641027808189392,0.3388973176479339,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7976852655410767,0.5799417495727539,0.3916541039943695,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8432260155677795,0.6936737298965454,0.4912074506282806,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7418093085289001,0.4630774557590484,0.4497742354869842,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6024345755577087,0.2416106313467025,1.1447639465332031,284.9082336425781,284.95001220703125,299.8988037109375,296.0062561035156,297.88507080078125,297.1902160644531,284.9091491699219,1.0,0.7722687721252441,0.3448297083377838,0.3448297083377838,1.0,1.0,-3.5839459896087646,0.9154092669487,2.66853666305542,0.1073566526174545,0.8505652546882629,0.8505652546882629,0.0,410.4639892578125,410.0,70213.2265625,0.0,5138.490234375,1.0,278.16278076171875,282.9215087890625,299.0263061523437,303.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,38626.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724344372749329,1.0,0.0,0.0,3.52661681175232,3.526639938354492,8.298695206576667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.3154296875,0.0,1419.1719970703125,1895.4371337890625,0.0,3145.645751953125,0.8802865743637085,1.0,0.0,3.0,1.0,0.0
18032040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6870155930519104,0.3639763295650482,0.3387608528137207,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7975466251373291,0.5797412395477295,0.3915059566497803,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8432549238204956,0.693881630897522,0.4913235902786255,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7417203187942505,0.4629741609096527,0.4496596753597259,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6023767590522766,0.2415831834077835,1.1446117162704468,284.9107666015625,284.95001220703125,299.89849853515625,296.0052795410156,297.8846130371094,297.1898193359375,284.910888671875,1.0,0.7722263336181641,0.3448009788990021,0.3448009788990021,1.0,1.0,-3.5833451747894287,0.9151336550712584,2.6682114601135254,0.1072190999984741,0.8490493297576904,0.8490493297576904,0.0,410.5196838378906,410.0,70190.453125,0.0,5137.083984375,1.0,278.1584167480469,282.92266845703125,299.0207214355469,303.6062316894531,293.1499938964844,293.1499938964844,278.45001220703125,38313.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724026679992676,1.0,0.0,0.0,3.521406888961792,3.521430015563965,8.274193987745093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.6123046875,0.0,1411.4564208984375,1895.4371337890625,0.0,3145.34765625,0.8786478042602539,1.0,0.0,3.0,1.0,0.0
18032100,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.686704695224762,0.3637547492980957,0.3383626639842987,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7971774339675903,0.5792245268821716,0.3910148441791534,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8435959219932556,0.6951663494110107,0.4919962882995605,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7415248155593872,0.4628061354160309,0.4493236243724823,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6022947430610657,0.2416175603866577,1.1442952156066897,285.0122985839844,284.95001220703125,299.8959350585937,296.00048828125,297.884765625,297.1913146972656,285.011962890625,1.0,0.7720907926559448,0.3446812927722931,0.3446812927722931,1.0,1.0,-3.5820400714874268,0.9143531918525696,2.667686939239502,0.1067075505852699,0.9213704466819764,0.9213704466819764,0.0,410.5181884765625,410.0,69423.5625,0.0,5133.2900390625,1.0,278.3986511230469,283.0403747558594,298.9743347167969,303.3927307128906,293.1499938964844,293.1499938964844,278.45001220703125,33964.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674658536911011,1.0,0.0,0.0,3.5720255374908447,3.5720484256744385,8.513779903296381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.1904296875,0.0,1433.2301025390625,1895.4371337890625,0.0,3099.037841796875,0.8878979682922363,1.0,0.0,3.0,1.0,0.0
