time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6867261528968811,0.3635952472686767,0.3382274508476257,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.797110915184021,0.578788161277771,0.3907293677330017,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8442400097846985,0.696496844291687,0.4929395616054535,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.74159175157547,0.4627217948436737,0.4492342174053192,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6024736762046814,0.2417251914739608,1.1446630954742432,284.9909362792969,284.95001220703125,299.8912658691406,295.9943542480469,297.8850402832031,297.1936340332031,284.9897155761719,1.0,0.7720679044723511,0.3445653319358825,0.3445653319358825,1.0,1.0,-3.582854986190796,0.9142295718193054,2.6686253547668457,0.1064290031790733,0.9243174195289612,0.9243174195289612,0.0,410.2398071289063,410.0,69569.875,0.0,5133.96240234375,1.0,278.4422607421875,283.0247497558594,298.9801330566406,303.4498596191406,293.1499938964844,293.1499938964844,278.1499938964844,33674.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664753437042236,1.0,0.0,0.0,3.629678010940552,3.629701375961304,8.79082222127181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.521484375,0.0,1493.3743896484375,1895.4371337890625,0.0,3089.74609375,0.8988171219825745,1.0,0.0,3.0,1.0,0.0
18032220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6859080791473389,0.3623508810997009,0.3373185396194458,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7961984872817993,0.5769484639167786,0.3896825313568115,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8446921110153198,0.697872519493103,0.4940932989120483,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7410719394683838,0.461753636598587,0.4485222399234772,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6022354960441589,0.2414793819189071,1.1441800594329834,284.9105529785156,284.95001220703125,299.87530517578125,295.97802734375,297.8763732910156,297.1883544921875,284.91064453125,1.0,0.7718495726585388,0.3443334102630615,0.3443334102630615,1.0,1.0,-3.579921245574951,0.9125845432281494,2.6673367023468018,0.1056244149804115,0.8465791940689087,0.8465791940689087,0.0,410.5402221679688,410.0,70002.515625,0.0,5127.2646484375,1.0,278.1585388183594,282.9241027832031,298.99481201171875,303.5711975097656,293.1499938964844,293.1499938964844,278.45001220703125,38368.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731963038444519,1.0,0.0,0.0,3.510979413986206,3.511002540588379,8.225264309658087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.6376953125,0.0,1400.9791259765625,1895.4371337890625,0.0,3152.791259765625,0.8763746023178101,1.0,0.0,3.0,1.0,0.0
18032280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6859080791473389,0.3623508810997009,0.3373185396194458,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7961984872817993,0.5769484639167786,0.3896825313568115,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8446921110153198,0.697872519493103,0.4940932989120483,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7410719394683838,0.461753636598587,0.4485222399234772,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6022354960441589,0.2414793819189071,1.1441800594329834,284.9105529785156,284.95001220703125,299.87530517578125,295.97802734375,297.8763732910156,297.1883544921875,284.91064453125,1.0,0.7718495726585388,0.3443334102630615,0.3443334102630615,1.0,1.0,-3.579921245574951,0.9125845432281494,2.6673367023468018,0.1056244149804115,0.8465791940689087,0.8465791940689087,0.0,410.5402221679688,410.0,70002.515625,0.0,5127.2646484375,1.0,278.1585388183594,282.9241027832031,298.99481201171875,303.5711975097656,293.1499938964844,293.1499938964844,278.45001220703125,38368.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731963038444519,1.0,0.0,0.0,3.510979413986206,3.511002540588379,8.225264309658087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.6376953125,0.0,1400.9791259765625,1895.4371337890625,0.0,3152.791259765625,0.8763746023178101,1.0,0.0,3.0,1.0,0.0
18032340,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6856069564819336,0.3619454801082611,0.3367736637592315,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7957526445388794,0.5759708881378174,0.3888976871967315,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.845650851726532,0.7004098892211914,0.4956656396389007,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7409390807151794,0.4614879786968231,0.448093056678772,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.60233074426651,0.241616740822792,1.1442331075668335,284.9900207519531,284.95001220703125,299.8500061035156,295.9559326171875,297.8720397949219,297.19195556640625,284.9892578125,1.0,0.771681010723114,0.3441014885902405,0.3441014885902405,1.0,1.0,-3.579348564147949,0.9116698503494264,2.6676785945892334,0.1048102304339408,0.9206368327140808,0.9206368327140808,0.0,410.2603759765625,410.0,69346.671875,0.0,5123.90625,1.0,278.4413452148437,283.0263366699219,298.94384765625,303.4022827148437,293.1499938964844,293.1499938964844,278.1499938964844,33807.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676117658615112,1.0,0.0,0.0,3.615533590316773,3.615556955337525,8.722441862119013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.0244140625,0.0,1478.9127197265625,1895.4371337890625,0.0,3100.406982421875,0.8959976434707642,1.0,0.0,3.0,1.0,0.0
18032400,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6856069564819336,0.3619454801082611,0.3367736637592315,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7957526445388794,0.5759708881378174,0.3888976871967315,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.845650851726532,0.7004098892211914,0.4956656396389007,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7409390807151794,0.4614879786968231,0.448093056678772,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.60233074426651,0.241616740822792,1.1442331075668335,284.9900207519531,284.95001220703125,299.8500061035156,295.9559326171875,297.8720397949219,297.19195556640625,284.9892578125,1.0,0.771681010723114,0.3441014885902405,0.3441014885902405,1.0,1.0,-3.579348564147949,0.9116698503494264,2.6676785945892334,0.1048102304339408,0.9206368327140808,0.9206368327140808,0.0,410.2603759765625,410.0,69346.671875,0.0,5123.90625,1.0,278.4413452148437,283.0263366699219,298.94384765625,303.4022827148437,293.1499938964844,293.1499938964844,278.1499938964844,33807.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676117658615112,1.0,0.0,0.0,3.615533590316773,3.615556955337525,8.722441862119013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.0244140625,0.0,1478.9127197265625,1895.4371337890625,0.0,3100.406982421875,0.8959976434707642,1.0,0.0,3.0,1.0,0.0
18032460,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6846379637718201,0.360519677400589,0.3357596099376678,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.794701337814331,0.573947548866272,0.3877729177474975,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8459534645080566,0.7015451788902283,0.4966959357261657,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7402965426445007,0.4603410363197326,0.4472773373126983,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6019316911697388,0.2411845475435257,1.1432636976242063,284.9100341796875,284.95001220703125,299.8191223144531,295.93084716796875,297.858154296875,297.18487548828125,284.90997314453125,1.0,0.7713940143585205,0.3438721299171448,0.3438721299171448,1.0,1.0,-3.575298309326172,0.9096933007240297,2.665605068206787,0.1039217039942741,0.8428294062614441,0.8428294062614441,0.0,410.70513916015625,410.0,69722.578125,0.0,5114.85888671875,1.0,278.1586303710937,282.9264221191406,298.9477233886719,303.5087280273437,293.1499938964844,293.1499938964844,278.45001220703125,38433.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743345737457275,1.0,0.0,0.0,3.495421886444092,3.4954450130462646,8.152532018357306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9619140625,0.0,1385.336669921875,1895.4371337890625,0.0,3163.46630859375,0.8729694485664368,1.0,0.0,3.0,1.0,0.0
18032520,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6846379637718201,0.360519677400589,0.3357596099376678,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.794701337814331,0.573947548866272,0.3877729177474975,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8459534645080566,0.7015451788902283,0.4966959357261657,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7402965426445007,0.4603410363197326,0.4472773373126983,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6019316911697388,0.2411845475435257,1.1432636976242063,284.9100341796875,284.95001220703125,299.8191223144531,295.93084716796875,297.858154296875,297.18487548828125,284.90997314453125,1.0,0.7713940143585205,0.3438721299171448,0.3438721299171448,1.0,1.0,-3.575298309326172,0.9096933007240297,2.665605068206787,0.1039217039942741,0.8428294062614441,0.8428294062614441,0.0,410.70513916015625,410.0,69722.578125,0.0,5114.85888671875,1.0,278.1586303710937,282.9264221191406,298.9477233886719,303.5087280273437,293.1499938964844,293.1499938964844,278.45001220703125,38433.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743345737457275,1.0,0.0,0.0,3.495421886444092,3.4954450130462646,8.152532018357306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.9619140625,0.0,1385.336669921875,1895.4371337890625,0.0,3163.46630859375,0.8729694485664368,1.0,0.0,3.0,1.0,0.0
18032580,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.683914303779602,0.3596945106983185,0.3349066078662872,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7938679456710815,0.5725331902503967,0.3867541551589966,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8465361595153809,0.7035757303237915,0.4979801774024963,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7398045659065247,0.4596400856971741,0.4465154409408569,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6015158295631409,0.2408530563116073,1.1416069269180298,284.9863586425781,284.95001220703125,299.7869873046875,295.90594482421875,297.8487548828125,297.1842346191406,284.985595703125,1.0,0.7709723711013794,0.3436427414417267,0.3436427414417267,1.0,1.0,-3.571152210235596,0.9076969027519226,2.6634554862976074,0.1028413549065589,0.9132723808288574,0.9132723808288574,0.0,410.7882385253906,410.0,68982.4140625,0.0,5103.3623046875,1.0,278.4411926269531,283.0272827148437,298.8920288085937,303.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,33951.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683883547782898,1.0,0.0,0.0,3.595585823059082,3.595608949661255,8.626460044069972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.79296875,0.0,1458.3704833984375,1895.4371337890625,0.0,3107.692138671875,0.8916099071502686,1.0,0.0,3.0,1.0,0.0
18032640,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.683914303779602,0.3596945106983185,0.3349066078662872,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7938679456710815,0.5725331902503967,0.3867541551589966,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8465361595153809,0.7035757303237915,0.4979801774024963,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7398045659065247,0.4596400856971741,0.4465154409408569,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6015158295631409,0.2408530563116073,1.1416069269180298,284.9863586425781,284.95001220703125,299.7869873046875,295.90594482421875,297.8487548828125,297.1842346191406,284.985595703125,1.0,0.7709723711013794,0.3436427414417267,0.3436427414417267,1.0,1.0,-3.571152210235596,0.9076969027519226,2.6634554862976074,0.1028413549065589,0.9132723808288574,0.9132723808288574,0.0,410.7882385253906,410.0,68982.4140625,0.0,5103.3623046875,1.0,278.4411926269531,283.0272827148437,298.8920288085937,303.32891845703125,293.1499938964844,293.1499938964844,278.1499938964844,33951.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683883547782898,1.0,0.0,0.0,3.595585823059082,3.595608949661255,8.626460044069972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.79296875,0.0,1458.3704833984375,1895.4371337890625,0.0,3107.692138671875,0.8916099071502686,1.0,0.0,3.0,1.0,0.0
18032700,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6834083199501038,0.3588330447673797,0.334378719329834,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7933229804039001,0.5713676810264587,0.3861747682094574,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8466702103614807,0.7039062976837158,0.4984768033027649,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7394511699676514,0.4589122533798218,0.446055144071579,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6011912822723389,0.2404581159353256,1.140510082244873,284.8740234375,284.95001220703125,299.7704772949219,295.8935241699219,297.8404541015625,297.1792907714844,284.8750915527344,1.0,0.7707169651985168,0.3435280621051788,0.3435280621051788,1.0,1.0,-3.568253517150879,0.9064422249794006,2.661811351776123,0.1023476719856262,0.8307691812515259,0.8307691812515259,0.0,410.9873962402344,410.0,69572.765625,0.0,5096.1796875,1.0,278.19976806640625,282.9023132324219,298.92236328125,303.5203857421875,293.1499938964844,293.1499938964844,278.1499938964844,38873.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736672401428223,1.0,0.0,0.0,3.5356247425079346,3.5356481075286865,8.341144166479353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.4990234375,0.0,1430.42822265625,1895.4371337890625,0.0,3157.2080078125,0.879597544670105,1.0,0.0,3.0,1.0,0.0
18032760,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6825469136238098,0.3579247891902923,0.333559900522232,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.792455792427063,0.5701355338096619,0.3853669166564941,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8464677333831787,0.7041873931884766,0.4986480474472046,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.738817036151886,0.4581054151058197,0.4453139007091522,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6005659103393555,0.2399743497371673,1.1385468244552612,284.9102783203125,284.95001220703125,299.7536926269531,295.88116455078125,297.8316345214844,297.1736755371094,284.9105529785156,1.0,0.7703022956848145,0.343452900648117,0.343452900648117,1.0,1.0,-3.5628342628479004,0.904539942741394,2.658294439315796,0.1017008647322654,0.8368157148361206,0.8368157148361206,0.0,411.4526672363281,410.0,69211.6953125,0.0,5083.35498046875,1.0,278.1585693359375,282.93328857421875,298.8958435058594,303.4250793457031,293.1499938964844,293.1499938964844,278.45001220703125,38685.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745984435081482,1.0,0.0,0.0,3.4645822048187256,3.46460509300232,8.009309340195614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.3466796875,0.0,1355.574951171875,1895.4371337890625,0.0,3165.94091796875,0.8664875030517578,1.0,0.0,3.0,1.0,0.0
18032820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6816328763961792,0.3568802773952484,0.332495778799057,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7914572954177856,0.5684719681739807,0.3841735422611236,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8468368649482727,0.7057700157165527,0.4996143281459808,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.738158106803894,0.4571462869644165,0.4442920088768005,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.5998353362083435,0.2393502444028854,1.1354649066925049,284.9830017089844,284.95001220703125,299.7193298339844,295.85650634765625,297.8203125,297.1710510253906,284.9822692871094,1.0,0.7695324420928955,0.3433025181293487,0.3433025181293487,1.0,1.0,-3.5557234287261963,0.9018939733505248,2.653829336166382,0.1006104499101638,0.9033417701721193,0.9033417701721193,0.0,411.4933166503906,410.0,68435.6875,0.0,5063.11865234375,1.0,278.44091796875,283.03143310546875,298.84051513671875,303.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,34100.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682063221931458,1.0,0.0,0.0,3.5635340213775635,3.563556909561157,8.473349453197443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.341796875,0.0,1425.203369140625,1895.4371337890625,0.0,3105.984375,0.8844799995422363,1.0,0.0,3.0,1.0,0.0
18032880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6816328763961792,0.3568802773952484,0.332495778799057,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7914572954177856,0.5684719681739807,0.3841735422611236,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8468368649482727,0.7057700157165527,0.4996143281459808,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.738158106803894,0.4571462869644165,0.4442920088768005,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.5998353362083435,0.2393502444028854,1.1354649066925049,284.9830017089844,284.95001220703125,299.7193298339844,295.85650634765625,297.8203125,297.1710510253906,284.9822692871094,1.0,0.7695324420928955,0.3433025181293487,0.3433025181293487,1.0,1.0,-3.5557234287261963,0.9018939733505248,2.653829336166382,0.1006104499101638,0.9033417701721193,0.9033417701721193,0.0,411.4933166503906,410.0,68435.6875,0.0,5063.11865234375,1.0,278.44091796875,283.03143310546875,298.84051513671875,303.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,34100.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682063221931458,1.0,0.0,0.0,3.5635340213775635,3.563556909561157,8.473349453197443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.341796875,0.0,1425.203369140625,1895.4371337890625,0.0,3105.984375,0.8844799995422363,1.0,0.0,3.0,1.0,0.0
18032940,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6801740527153015,0.3549788892269134,0.3310069739818573,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7899712324142456,0.5659165382385254,0.3826640248298645,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8466507196426392,0.7060820460319519,0.5000404119491577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7370912432670593,0.4554462134838104,0.4429084658622741,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5986934304237366,0.2382751703262329,1.1314095258712769,284.9097595214844,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1599426269531,284.9096374511719,1.0,0.7685782313346863,0.3431521654129028,0.3431521654129028,1.0,1.0,-3.545316219329834,0.8982361555099487,2.647079944610596,0.0994128659367561,0.8287187218666077,0.8287187218666077,0.0,412.02978515625,410.0,68606.0390625,0.0,5036.4765625,1.0,278.1591186523437,282.94061279296875,298.8448181152344,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38664.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740878105163574,1.0,0.0,0.0,3.429474353790283,3.4294967651367188,7.847809229133418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.0439453125,0.0,1320.11279296875,1895.4371337890625,0.0,3161.152099609375,0.8585731387138367,1.0,0.0,3.0,1.0,0.0
18033000,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6801740527153015,0.3549788892269134,0.3310069739818573,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7899712324142456,0.5659165382385254,0.3826640248298645,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8466507196426392,0.7060820460319519,0.5000404119491577,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7370912432670593,0.4554462134838104,0.4429084658622741,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.5986934304237366,0.2382751703262329,1.1314095258712769,284.9097595214844,284.95001220703125,299.6839904785156,295.8319702148437,297.8022766113281,297.1599426269531,284.9096374511719,1.0,0.7685782313346863,0.3431521654129028,0.3431521654129028,1.0,1.0,-3.545316219329834,0.8982361555099487,2.647079944610596,0.0994128659367561,0.8287187218666077,0.8287187218666077,0.0,412.02978515625,410.0,68606.0390625,0.0,5036.4765625,1.0,278.1591186523437,282.94061279296875,298.8448181152344,303.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38664.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740878105163574,1.0,0.0,0.0,3.429474353790283,3.4294967651367188,7.847809229133418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.0439453125,0.0,1320.11279296875,1895.4371337890625,0.0,3161.152099609375,0.8585731387138367,1.0,0.0,3.0,1.0,0.0
18033060,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6791902184486389,0.3537982702255249,0.3298284709453583,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7889165878295898,0.5640919208526611,0.3813706934452057,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8469457030296326,0.7074249982833862,0.5008404850959778,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7363758087158203,0.4543358087539673,0.4417478740215301,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5978205800056458,0.2374864816665649,1.1275771856307983,284.9810485839844,284.95001220703125,299.64776611328125,295.8075561523437,297.7905578613281,297.1571350097656,284.9804382324219,1.0,0.7675849795341492,0.3431110680103302,0.3431110680103302,1.0,1.0,-3.53662657737732,0.8954452872276306,2.641181230545044,0.0985269099473953,0.8934236764907837,0.8934236764907837,0.0,411.9586486816406,410.0,67801.3828125,0.0,5011.19873046875,1.0,278.44061279296875,283.0382995605469,298.79034423828125,303.1512756347656,293.1499938964844,293.1499938964844,278.75,34178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674686551094055,1.0,0.0,0.0,3.524768829345703,3.5247912406921387,8.290000437227718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1630859375,0.0,1385.09423828125,1895.4371337890625,0.0,3099.064453125,0.875874936580658,1.0,0.0,3.0,1.0,0.0
18033120,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6791902184486389,0.3537982702255249,0.3298284709453583,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7889165878295898,0.5640919208526611,0.3813706934452057,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8469457030296326,0.7074249982833862,0.5008404850959778,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7363758087158203,0.4543358087539673,0.4417478740215301,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.5978205800056458,0.2374864816665649,1.1275771856307983,284.9810485839844,284.95001220703125,299.64776611328125,295.8075561523437,297.7905578613281,297.1571350097656,284.9804382324219,1.0,0.7675849795341492,0.3431110680103302,0.3431110680103302,1.0,1.0,-3.53662657737732,0.8954452872276306,2.641181230545044,0.0985269099473953,0.8934236764907837,0.8934236764907837,0.0,411.9586486816406,410.0,67801.3828125,0.0,5011.19873046875,1.0,278.44061279296875,283.0382995605469,298.79034423828125,303.1512756347656,293.1499938964844,293.1499938964844,278.75,34178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674686551094055,1.0,0.0,0.0,3.524768829345703,3.5247912406921387,8.290000437227718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1630859375,0.0,1385.09423828125,1895.4371337890625,0.0,3099.064453125,0.875874936580658,1.0,0.0,3.0,1.0,0.0
18033180,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6784780621528625,0.3527604043483734,0.3288949429988861,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7881230115890503,0.5624719262123108,0.38029944896698,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8474211096763611,0.7087873220443726,0.5017806887626648,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7358890771865845,0.4534062445163727,0.4408594071865082,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.5971984267234802,0.2368314266204834,1.1245883703231812,285.0234069824219,284.95001220703125,299.6122131347656,295.7842102050781,297.7802734375,297.1558837890625,285.0201721191406,1.0,0.7667642831802368,0.3430716395378113,0.3430716395378113,1.0,1.0,-3.5301287174224854,0.8933365345001221,2.636792182922364,0.0978919938206672,0.9738309383392334,0.9738309383392334,0.0,411.73822021484375,410.0,67336.8125,0.0,4991.345703125,1.0,278.7408752441406,283.1065673828125,298.7728271484375,303.0849914550781,293.1499938964844,293.1499938964844,278.75,31798.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633533120155334,1.0,0.0,0.0,3.690560102462769,3.6905837059021,9.088199135476316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.724609375,0.0,1546.978515625,1895.4371337890625,0.0,3060.4580078125,0.9110702276229858,1.0,0.0,3.0,1.0,0.0
18033240,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6784451603889465,0.3527018129825592,0.3288544118404388,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.788087010383606,0.5623888373374939,0.3802539110183716,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8474370241165161,0.7088204026222229,0.501816987991333,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7358666062355042,0.4533551335334778,0.4408219158649444,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.597170889377594,0.2367975860834121,1.1244655847549438,285.019775390625,284.95001220703125,299.6107177734375,295.78326416015625,297.7797241210937,297.1556701660156,285.0166320800781,1.0,0.7667312026023865,0.3430699706077575,0.3430699706077575,1.0,1.0,-3.529852867126465,0.8932469487190247,2.636605978012085,0.0978697463870048,0.973318874835968,0.973318874835968,0.0,411.7347412109375,410.0,67353.3046875,0.0,4990.53955078125,1.0,278.7421875,283.1033935546875,298.77398681640625,303.0906677246094,293.1499938964844,293.1499938964844,278.45001220703125,31895.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634835481643677,1.0,0.0,0.0,3.695291996002197,3.695315599441528,9.111519148063962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.9853515625,0.0,1553.04931640625,1895.4371337890625,0.0,3061.679931640625,0.9121935367584229,1.0,0.0,3.0,1.0,0.0
18033300,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6777629256248474,0.3515759110450744,0.3281416296958923,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7873896360397339,0.560932993888855,0.3795263767242431,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8473720550537109,0.7086648941040039,0.5020318031311035,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7353770136833191,0.4523661434650421,0.4401682913303375,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.5966189503669739,0.236166849732399,1.1224522590637207,284.8720703125,284.95001220703125,299.5919494628906,295.7711181640625,297.7697448730469,297.1490783691406,284.8690490722656,1.0,0.7662410140037537,0.3430494368076324,0.3430494368076324,1.0,1.0,-3.5248050689697266,0.8916358351707458,2.633169174194336,0.0975127145648002,0.8733302354812622,0.8733302354812622,0.0,411.9493103027344,410.0,68257.9296875,0.0,4977.46630859375,1.0,278.4965515136719,282.942138671875,298.8111572265625,303.3112487792969,293.1499938964844,293.1499938964844,278.45001220703125,36579.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702558279037476,1.0,0.0,0.0,3.675650835037232,3.675675392150879,9.014918873617716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.458984375,0.0,1566.260986328125,1895.4371337890625,0.0,3125.210693359375,0.9092097878456116,1.0,0.0,3.0,1.0,0.0
18033360,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6766137480735779,0.3503113090991974,0.3270463347434997,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7862651944160461,0.5593040585517883,0.3784938454627991,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8468704223632812,0.7083590030670166,0.5018289089202881,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7345179319381714,0.4512069225311279,0.4391416013240814,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5956693291664124,0.2353913933038711,1.119338870048523,284.8907470703125,284.95001220703125,299.572998046875,295.759033203125,297.75860595703125,297.1409912109375,284.89190673828125,1.0,0.7655521035194397,0.343032568693161,0.343032568693161,1.0,1.0,-3.5164923667907715,0.8890412449836731,2.627451181411743,0.0968357473611831,0.8617696762084961,0.8617696762084961,0.0,412.5260314941406,410.0,67788.515625,0.0,4957.3544921875,1.0,278.4574890136719,282.9632263183594,298.7841796875,303.2197265625,293.1499938964844,293.1499938964844,278.75,38489.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722759485244751,1.0,0.0,0.0,3.5944690704345703,3.5944929122924805,8.621101983408153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.5224609375,0.0,1490.607421875,1895.4371337890625,0.0,3144.1591796875,0.894834578037262,1.0,0.0,3.0,1.0,0.0
18033420,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6752877235412598,0.3488612771034241,0.3255420327186584,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7848936915397644,0.5571483969688416,0.3769209682941437,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8468429446220398,0.7092942595481873,0.5022472739219666,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.733522355556488,0.4497929513454437,0.4376257061958313,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5943973660469055,0.234316810965538,1.114080786705017,284.97918701171875,284.95001220703125,299.53466796875,295.7348937988281,297.7454833984375,297.1371154785156,284.9782409667969,1.0,0.7642344832420349,0.3429988324642181,0.3429988324642181,1.0,1.0,-3.504326105117798,0.8852221369743347,2.619104146957397,0.0956586971879005,0.9325665831565856,0.9325665831565856,0.0,412.580078125,410.0,66818.0390625,0.0,4923.33251953125,1.0,278.7417297363281,283.0768737792969,298.7196655273437,303.017333984375,293.1499938964844,293.1499938964844,278.45001220703125,34165.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658553957939148,1.0,0.0,0.0,3.684476375579834,3.6845004558563232,9.058261412064894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.86328125,0.0,1558.0072021484375,1895.4371337890625,0.0,3083.93017578125,0.9116138219833374,1.0,0.0,3.0,1.0,0.0
18033480,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6752877235412598,0.3488612771034241,0.3255420327186584,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7848936915397644,0.5571483969688416,0.3769209682941437,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8468429446220398,0.7092942595481873,0.5022472739219666,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.733522355556488,0.4497929513454437,0.4376257061958313,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.5943973660469055,0.234316810965538,1.114080786705017,284.97918701171875,284.95001220703125,299.53466796875,295.7348937988281,297.7454833984375,297.1371154785156,284.9782409667969,1.0,0.7642344832420349,0.3429988324642181,0.3429988324642181,1.0,1.0,-3.504326105117798,0.8852221369743347,2.619104146957397,0.0956586971879005,0.9325665831565856,0.9325665831565856,0.0,412.580078125,410.0,66818.0390625,0.0,4923.33251953125,1.0,278.7417297363281,283.0768737792969,298.7196655273437,303.017333984375,293.1499938964844,293.1499938964844,278.45001220703125,34165.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658553957939148,1.0,0.0,0.0,3.684476375579834,3.6845004558563232,9.058261412064894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.86328125,0.0,1558.0072021484375,1895.4371337890625,0.0,3083.93017578125,0.9116138219833374,1.0,0.0,3.0,1.0,0.0
18033540,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6736084818840027,0.3466291427612304,0.3237655758857727,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7832050919532776,0.5541826486587524,0.3751472234725952,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8464345335960388,0.7090149521827698,0.5022825002670288,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7322696447372437,0.4477197825908661,0.4358950555324554,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5928681492805481,0.2328643947839737,1.1083194017410278,284.89794921875,284.95001220703125,299.4958190917969,295.7108459472656,297.7265014648437,297.125732421875,284.8983459472656,1.0,0.7628181576728821,0.3429650664329529,0.3429650664329529,1.0,1.0,-3.4901797771453857,0.8807872533798218,2.609392642974853,0.094513900578022,0.844658374786377,0.844658374786377,0.0,412.9881896972656,410.0,66946.3828125,0.0,4886.02978515625,1.0,278.4581604003906,282.9808654785156,298.7235107421875,303.103515625,293.1499938964844,293.1499938964844,278.75,39176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718109726905823,1.0,0.0,0.0,3.537362575531006,3.537386178970337,8.349346103386779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3251953125,0.0,1434.4595947265625,1895.4371337890625,0.0,3139.7978515625,0.8829070925712585,1.0,0.0,3.0,1.0,0.0
18033600,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6736084818840027,0.3466291427612304,0.3237655758857727,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7832050919532776,0.5541826486587524,0.3751472234725952,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8464345335960388,0.7090149521827698,0.5022825002670288,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7322696447372437,0.4477197825908661,0.4358950555324554,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5928681492805481,0.2328643947839737,1.1083194017410278,284.89794921875,284.95001220703125,299.4958190917969,295.7108459472656,297.7265014648437,297.125732421875,284.8983459472656,1.0,0.7628181576728821,0.3429650664329529,0.3429650664329529,1.0,1.0,-3.4901797771453857,0.8807872533798218,2.609392642974853,0.094513900578022,0.844658374786377,0.844658374786377,0.0,412.9881896972656,410.0,66946.3828125,0.0,4886.02978515625,1.0,278.4581604003906,282.9808654785156,298.7235107421875,303.103515625,293.1499938964844,293.1499938964844,278.75,39176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718109726905823,1.0,0.0,0.0,3.537362575531006,3.537386178970337,8.349346103386779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3251953125,0.0,1434.4595947265625,1895.4371337890625,0.0,3139.7978515625,0.8829070925712585,1.0,0.0,3.0,1.0,0.0
18033660,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.672465443611145,0.3452408611774444,0.3223631978034973,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7820021510124207,0.5520809292793274,0.3736419677734375,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8465649485588074,0.7099588513374329,0.5027653574943542,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7314178347587585,0.4463581144809723,0.4344598948955536,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5916797518730164,0.2317835837602615,1.1030526161193848,284.9832763671875,284.95001220703125,299.4565124511719,295.6868591308594,297.7150573730469,297.1239318847656,284.98248291015625,1.0,0.7614272832870483,0.3430793285369873,0.3430793285369873,1.0,1.0,-3.4784185886383057,0.8775357007980347,2.6008830070495605,0.0938334465026855,0.9167320728302002,0.9167320728302002,0.0,412.7645263671875,410.0,65999.234375,0.0,4851.85693359375,1.0,278.7414855957031,283.0920104980469,298.66619873046875,302.90887451171875,293.1499938964844,293.1499938964844,278.45001220703125,34252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643283247947693,1.0,0.0,0.0,3.626186847686768,3.62621021270752,8.77391926223936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.3671875,0.0,1493.8448486328125,1895.4371337890625,0.0,3069.604736328125,0.8986901640892029,1.0,0.0,3.0,1.0,0.0
18033720,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.672465443611145,0.3452408611774444,0.3223631978034973,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7820021510124207,0.5520809292793274,0.3736419677734375,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8465649485588074,0.7099588513374329,0.5027653574943542,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7314178347587585,0.4463581144809723,0.4344598948955536,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5916797518730164,0.2317835837602615,1.1030526161193848,284.9832763671875,284.95001220703125,299.4565124511719,295.6868591308594,297.7150573730469,297.1239318847656,284.98248291015625,1.0,0.7614272832870483,0.3430793285369873,0.3430793285369873,1.0,1.0,-3.4784185886383057,0.8775357007980347,2.6008830070495605,0.0938334465026855,0.9167320728302002,0.9167320728302002,0.0,412.7645263671875,410.0,65999.234375,0.0,4851.85693359375,1.0,278.7414855957031,283.0920104980469,298.66619873046875,302.90887451171875,293.1499938964844,293.1499938964844,278.45001220703125,34252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643283247947693,1.0,0.0,0.0,3.626186847686768,3.62621021270752,8.77391926223936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.3671875,0.0,1493.8448486328125,1895.4371337890625,0.0,3069.604736328125,0.8986901640892029,1.0,0.0,3.0,1.0,0.0
18033780,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6708036661148071,0.342996209859848,0.3205795586109161,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7803282141685486,0.5490907430648804,0.3718558847904205,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8461462259292603,0.709575355052948,0.5027348399162292,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7301798462867737,0.4442713260650635,0.4327211678028106,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5901190638542175,0.2302960306406021,1.0971369743347168,284.90484619140625,284.95001220703125,299.4169006347656,295.6629638671875,297.6970520019531,297.1136779785156,284.9050598144531,1.0,0.7599542140960693,0.3431935906410217,0.3431935906410217,1.0,1.0,-3.4639687538146973,0.8734635710716248,2.590505123138428,0.093123510479927,0.835504412651062,0.835504412651062,0.0,413.1070251464844,410.0,66117.8984375,0.0,4813.74169921875,1.0,278.4587097167969,282.9985656738281,298.6742858886719,302.99981689453125,293.1499938964844,293.1499938964844,278.75,39059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700624704360962,1.0,0.0,0.0,3.480588674545288,3.480611562728882,8.083486591203837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.69140625,0.0,1374.5628662109375,1895.4371337890625,0.0,3123.396484375,0.8702722191810608,1.0,0.0,3.0,1.0,0.0
18033840,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6708036661148071,0.342996209859848,0.3205795586109161,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7803282141685486,0.5490907430648804,0.3718558847904205,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8461462259292603,0.709575355052948,0.5027348399162292,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7301798462867737,0.4442713260650635,0.4327211678028106,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5901190638542175,0.2302960306406021,1.0971369743347168,284.90484619140625,284.95001220703125,299.4169006347656,295.6629638671875,297.6970520019531,297.1136779785156,284.9050598144531,1.0,0.7599542140960693,0.3431935906410217,0.3431935906410217,1.0,1.0,-3.4639687538146973,0.8734635710716248,2.590505123138428,0.093123510479927,0.835504412651062,0.835504412651062,0.0,413.1070251464844,410.0,66117.8984375,0.0,4813.74169921875,1.0,278.4587097167969,282.9985656738281,298.6742858886719,302.99981689453125,293.1499938964844,293.1499938964844,278.75,39059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700624704360962,1.0,0.0,0.0,3.480588674545288,3.480611562728882,8.083486591203837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.69140625,0.0,1374.5628662109375,1895.4371337890625,0.0,3123.396484375,0.8702722191810608,1.0,0.0,3.0,1.0,0.0
18033900,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6700471639633179,0.3422305583953857,0.3197242021560669,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7795563340187073,0.5479519963264465,0.3709795176982879,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.846023678779602,0.7099313735961914,0.5027803182601929,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7296081185340881,0.4435121417045593,0.4318573474884033,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.5893534421920776,0.2296864539384842,1.0940511226654053,285.0054626464844,284.95001220703125,299.39697265625,295.6510314941406,297.69097900390625,297.1124572753906,285.0050048828125,1.0,0.7591760754585266,0.3432507216930389,0.3432507216930389,1.0,1.0,-3.4567325115203857,0.8714271187782288,2.5853054523468018,0.0926548019051551,0.9050009250640868,0.9050009250640868,0.0,413.1390380859375,410.0,65236.55078125,0.0,4793.931640625,1.0,278.6975402832031,283.1168518066406,298.6178283691406,302.77081298828125,293.1499938964844,293.1499938964844,278.75,34371.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642781376838684,1.0,0.0,0.0,3.525386333465576,3.525408983230591,8.292906272799883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.40234375,0.0,1387.129150390625,1895.4371337890625,0.0,3069.133544921875,0.8779088258743286,1.0,0.0,3.0,1.0,0.0
18033960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6695849299430847,0.341509461402893,0.3191066980361938,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7790511250495911,0.5468698143959045,0.3702871203422546,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8461786508560181,0.7103068232536316,0.5030868053436279,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7292659878730774,0.4428142011165619,0.4312158524990082,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5888246297836304,0.2291296273469925,1.0915563106536863,284.9822082519531,284.95001220703125,299.37701416015625,295.6391296386719,297.685546875,297.1120300292969,284.98095703125,1.0,0.7584921717643738,0.343320369720459,0.343320369720459,1.0,1.0,-3.451395273208618,0.8700055480003357,2.581389904022217,0.0924295708537101,0.9040311574935912,0.9040311574935912,0.0,412.9203186035156,410.0,65221.921875,0.0,4777.927734375,1.0,278.7417907714844,283.1017150878906,298.61749267578125,302.80987548828125,293.1499938964844,293.1499938964844,278.45001220703125,34113.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625101447105408,1.0,0.0,0.0,3.5762009620666504,3.5762240886688232,8.533695563528454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.0791015625,0.0,1438.775390625,1895.4371337890625,0.0,3052.549072265625,0.887107253074646,1.0,0.0,3.0,1.0,0.0
