time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6678544282913208,0.3391894400119781,0.317251056432724,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7773064970970154,0.5437778830528259,0.3684310913085937,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8456680178642273,0.7097350358963013,0.5029230117797852,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7279627919197083,0.4406409859657287,0.4293931722640991,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.5871437191963196,0.2275562137365341,1.0852546691894531,284.90728759765625,284.95001220703125,299.3370056152344,295.6153259277344,297.66766357421875,297.10205078125,284.9072265625,1.0,0.7569311261177063,0.3434596955776214,0.3434596955776214,1.0,1.0,-3.436013698577881,0.8657148480415344,2.570298910140991,0.0917097106575965,0.8264904618263245,0.8264904618263245,0.0,413.2822570800781,410.0,65299.828125,0.0,4737.82470703125,1.0,278.4590759277344,283.0122985839844,298.62652587890625,302.8992919921875,293.1499938964844,293.1499938964844,278.75,38972.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682779669761658,1.0,0.0,0.0,3.427798271179199,3.427820920944214,7.840140483494906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.431640625,0.0,1320.613037109375,1895.4371337890625,0.0,3106.65625,0.858534038066864,1.0,0.0,3.0,1.0,0.0
18034080,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6678544282913208,0.3391894400119781,0.317251056432724,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7773064970970154,0.5437778830528259,0.3684310913085937,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8456680178642273,0.7097350358963013,0.5029230117797852,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7279627919197083,0.4406409859657287,0.4293931722640991,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.5871437191963196,0.2275562137365341,1.0852546691894531,284.90728759765625,284.95001220703125,299.3370056152344,295.6153259277344,297.66766357421875,297.10205078125,284.9072265625,1.0,0.7569311261177063,0.3434596955776214,0.3434596955776214,1.0,1.0,-3.436013698577881,0.8657148480415344,2.570298910140991,0.0917097106575965,0.8264904618263245,0.8264904618263245,0.0,413.2822570800781,410.0,65299.828125,0.0,4737.82470703125,1.0,278.4590759277344,283.0122985839844,298.62652587890625,302.8992919921875,293.1499938964844,293.1499938964844,278.75,38972.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682779669761658,1.0,0.0,0.0,3.427798271179199,3.427820920944214,7.840140483494906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.431640625,0.0,1320.613037109375,1895.4371337890625,0.0,3106.65625,0.858534038066864,1.0,0.0,3.0,1.0,0.0
18034140,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6665605306625366,0.3375959694385528,0.3157019913196563,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7759528160095215,0.5414221882820129,0.3667887151241302,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8456037640571594,0.7102389931678772,0.5031382441520691,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7269785404205322,0.4390702843666076,0.4277994930744171,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5857247710227966,0.2262873500585556,1.0792721509933472,284.9803161621094,284.95001220703125,299.2969055175781,295.5915832519531,297.656005859375,297.1003112792969,284.9796142578125,1.0,0.7553746700286865,0.3435990214347839,0.3435990214347839,1.0,1.0,-3.4224693775177,0.861989438533783,2.5604798793792725,0.0909770652651786,0.8915335536003113,0.8915335536003113,0.0,413.1169738769531,410.0,64406.51953125,0.0,4699.91796875,1.0,278.7405700683594,283.11212158203125,298.5702514648437,302.7105407714844,293.1499938964844,293.1499938964844,279.04998779296875,34246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606931567192078,1.0,0.0,0.0,3.5214762687683105,3.521498918533325,8.274520837403543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.810546875,0.0,1382.1688232421875,1895.4371337890625,0.0,3035.505859375,0.8751602172851562,1.0,0.0,3.0,1.0,0.0
18034200,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6665605306625366,0.3375959694385528,0.3157019913196563,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7759528160095215,0.5414221882820129,0.3667887151241302,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8456037640571594,0.7102389931678772,0.5031382441520691,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7269785404205322,0.4390702843666076,0.4277994930744171,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5857247710227966,0.2262873500585556,1.0792721509933472,284.9803161621094,284.95001220703125,299.2969055175781,295.5915832519531,297.656005859375,297.1003112792969,284.9796142578125,1.0,0.7553746700286865,0.3435990214347839,0.3435990214347839,1.0,1.0,-3.4224693775177,0.861989438533783,2.5604798793792725,0.0909770652651786,0.8915335536003113,0.8915335536003113,0.0,413.1169738769531,410.0,64406.51953125,0.0,4699.91796875,1.0,278.7405700683594,283.11212158203125,298.5702514648437,302.7105407714844,293.1499938964844,293.1499938964844,279.04998779296875,34246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606931567192078,1.0,0.0,0.0,3.5214762687683105,3.521498918533325,8.274520837403543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.810546875,0.0,1382.1688232421875,1895.4371337890625,0.0,3035.505859375,0.8751602172851562,1.0,0.0,3.0,1.0,0.0
18034260,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.665514349937439,0.3361067473888397,0.3143816590309143,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7748264074325562,0.5392052531242371,0.3653386235237121,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8457377552986145,0.7108052968978882,0.5035518407821655,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.726202666759491,0.4376458823680877,0.4264619946479797,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.584549069404602,0.2251365184783935,1.0741066932678225,285.0214233398437,284.95001220703125,299.2568359375,295.5679016113281,297.64556884765625,297.09991455078125,285.0185241699219,1.0,0.753990113735199,0.3437939286231994,0.3437939286231994,1.0,1.0,-3.4110655784606934,0.8590793013572693,2.55198621749878,0.0906496047973632,0.9734951257705688,0.9734951257705688,0.0,412.8246765136719,410.0,63862.2578125,0.0,4667.27783203125,1.0,279.04119873046875,283.1798095703125,298.5553283691406,302.6454162597656,293.1499938964844,293.1499938964844,278.75,31896.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558692932128906,1.0,0.0,0.0,3.69184684753418,3.691870450973511,9.094537745113484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.46875,0.0,1549.1666259765625,1895.4371337890625,0.0,2990.271240234375,0.9116100668907166,1.0,0.0,3.0,1.0,0.0
18034320,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.665514349937439,0.3361067473888397,0.3143816590309143,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7748264074325562,0.5392052531242371,0.3653386235237121,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8457377552986145,0.7108052968978882,0.5035518407821655,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.726202666759491,0.4376458823680877,0.4264619946479797,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.584549069404602,0.2251365184783935,1.0741066932678225,285.0214233398437,284.95001220703125,299.2568359375,295.5679016113281,297.64556884765625,297.09991455078125,285.0185241699219,1.0,0.753990113735199,0.3437939286231994,0.3437939286231994,1.0,1.0,-3.4110655784606934,0.8590793013572693,2.55198621749878,0.0906496047973632,0.9734951257705688,0.9734951257705688,0.0,412.8246765136719,410.0,63862.2578125,0.0,4667.27783203125,1.0,279.04119873046875,283.1798095703125,298.5553283691406,302.6454162597656,293.1499938964844,293.1499938964844,278.75,31896.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558692932128906,1.0,0.0,0.0,3.69184684753418,3.691870450973511,9.094537745113484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.46875,0.0,1549.1666259765625,1895.4371337890625,0.0,2990.271240234375,0.9116100668907166,1.0,0.0,3.0,1.0,0.0
18034380,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6634360551834106,0.333356499671936,0.3122506141662597,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7727524638175964,0.5356385707855225,0.3632608652114868,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8448246717453003,0.7094519734382629,0.5029642581939697,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7246080040931702,0.4350782632827759,0.424387127161026,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.5825216770172119,0.2233039885759353,1.0670510530471802,284.8875427246094,284.95001220703125,299.2168884277344,295.5442810058594,297.6252136230469,297.0865783691406,284.88873291015625,1.0,0.7523176670074463,0.343988835811615,0.343988835811615,1.0,1.0,-3.393256425857544,0.8541917204856873,2.539064645767212,0.0899270102381706,0.8579956889152527,0.8579956889152527,0.0,413.53857421875,410.0,64238.0546875,0.0,4623.39990234375,1.0,278.75732421875,283.0370178222656,298.5695495605469,302.7733459472656,293.1499938964844,293.1499938964844,279.04998779296875,38715.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648611307144165,1.0,0.0,0.0,3.5859479904174805,3.58597183227539,8.580275903113943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.72265625,0.0,1483.0316162109375,1895.4371337890625,0.0,3074.602783203125,0.8931124806404114,1.0,0.0,3.0,1.0,0.0
18034440,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6634360551834106,0.333356499671936,0.3122506141662597,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7727524638175964,0.5356385707855225,0.3632608652114868,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8448246717453003,0.7094519734382629,0.5029642581939697,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7246080040931702,0.4350782632827759,0.424387127161026,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.5825216770172119,0.2233039885759353,1.0670510530471802,284.8875427246094,284.95001220703125,299.2168884277344,295.5442810058594,297.6252136230469,297.0865783691406,284.88873291015625,1.0,0.7523176670074463,0.343988835811615,0.343988835811615,1.0,1.0,-3.393256425857544,0.8541917204856873,2.539064645767212,0.0899270102381706,0.8579956889152527,0.8579956889152527,0.0,413.53857421875,410.0,64238.0546875,0.0,4623.39990234375,1.0,278.75732421875,283.0370178222656,298.5695495605469,302.7733459472656,293.1499938964844,293.1499938964844,279.04998779296875,38715.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648611307144165,1.0,0.0,0.0,3.5859479904174805,3.58597183227539,8.580275903113943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.72265625,0.0,1483.0316162109375,1895.4371337890625,0.0,3074.602783203125,0.8931124806404114,1.0,0.0,3.0,1.0,0.0
18034500,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6624298095703125,0.3323773741722107,0.3111701607704162,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.771740734577179,0.5342394113540649,0.3621894717216491,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8444262146949768,0.7094151377677917,0.5026863217353821,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7238139510154724,0.4340907335281372,0.423284649848938,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5814557671546936,0.2225075513124466,1.0631158351898191,284.9970703125,284.95001220703125,299.1969909667969,295.532470703125,297.6182861328125,297.08416748046875,284.9979248046875,1.0,0.7513699531555176,0.3440862894058227,0.3440862894058227,1.0,1.0,-3.383716583251953,0.8515555262565613,2.532160997390747,0.0893636345863342,0.9288235306739808,0.9288235306739808,0.0,413.7394104003906,410.0,63245.47265625,0.0,4598.99951171875,1.0,279.00048828125,283.1653747558594,298.5055847167969,302.53350830078125,293.1499938964844,293.1499938964844,279.04998779296875,34491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593230843544006,1.0,0.0,0.0,3.624746084213257,3.624769449234009,8.766948553784459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.2333984375,0.0,1494.044677734375,1895.4371337890625,0.0,3022.65625,0.9001786112785339,1.0,0.0,3.0,1.0,0.0
18034560,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6618219614028931,0.3315309286117553,0.3104077577590942,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7710902690887451,0.5329864025115967,0.3613603115081787,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8444164991378784,0.7095264196395874,0.5027741193771362,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7233327031135559,0.43323814868927,0.4224697053432464,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.5807072520256042,0.2218030542135238,1.0598961114883425,284.9785461425781,284.95001220703125,299.1771545410156,295.52069091796875,297.61279296875,297.0835266113281,284.97705078125,1.0,0.7505211234092712,0.3442214429378509,0.3442214429378509,1.0,1.0,-3.3766260147094727,0.849777102470398,2.5268490314483643,0.0891589000821113,0.9295064210891724,0.9295064210891724,0.0,413.5663146972656,410.0,63206.54296875,0.0,4579.06591796875,1.0,279.0426025390625,283.1529541015625,298.50128173828125,302.5656433105469,293.1499938964844,293.1499938964844,278.75,34099.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575373291969299,1.0,0.0,0.0,3.6764674186706543,3.676491498947144,9.018924629344838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.416015625,0.0,1548.493896484375,1895.4371337890625,0.0,3005.910400390625,0.909601628780365,1.0,0.0,3.0,1.0,0.0
18034620,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6599359512329102,0.3289835751056671,0.3083570003509521,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7691812515258789,0.5295895934104919,0.3593089878559112,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8436712622642517,0.7083621025085449,0.5022227764129639,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7218403816223145,0.4307850003242492,0.4203897416591644,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.578687310218811,0.2199709117412567,1.0524394512176514,284.8951416015625,284.95001220703125,299.1381530761719,295.49737548828125,297.5951843261719,297.0733947753906,284.89569091796875,1.0,0.7486728429794312,0.3444889187812805,0.3444889187812805,1.0,1.0,-3.358510971069336,0.8449990749359131,2.513511896133423,0.0885614454746246,0.8388852477073669,0.8388852477073669,0.0,413.9131774902344,410.0,63266.6328125,0.0,4532.93212890625,1.0,278.75860595703125,283.057861328125,298.50982666015625,302.6513671875,293.1499938964844,293.1499938964844,278.75,39503.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635901212692261,1.0,0.0,0.0,3.516562461853028,3.51658582687378,8.251444114648621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.513671875,0.0,1414.974853515625,1895.4371337890625,0.0,3062.6796875,0.8786339163780212,1.0,0.0,3.0,1.0,0.0
18034680,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6599143743515015,0.3289588391780853,0.3083335161209106,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7691595554351807,0.52955561876297,0.3592857122421264,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8436620235443115,0.7083536982536316,0.5022152066230774,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7218230962753296,0.4307604730129242,0.4203656911849975,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5786638855934143,0.2199518084526062,1.052353024482727,284.8953552246094,284.95001220703125,299.1377258300781,295.49713134765625,297.59503173828125,297.0733337402344,284.8959045410156,1.0,0.7486516833305359,0.3444917500019073,0.3444917500019073,1.0,1.0,-3.3583006858825684,0.8449428677558899,2.5133578777313232,0.0885518416762352,0.8386456370353699,0.8386456370353699,0.0,413.9169921875,410.0,63257.79296875,0.0,4532.39794921875,1.0,278.7583312988281,283.0581359863281,298.5091247558594,302.6496887207031,293.1499938964844,293.1499938964844,279.04998779296875,39491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863568127155304,1.0,0.0,0.0,3.515519857406616,3.515543222427368,8.246552170021459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.6240234375,0.0,1413.7979736328125,1895.4371337890625,0.0,3062.4736328125,0.8783650398254395,1.0,0.0,3.0,1.0,0.0
18034740,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6585034728050232,0.3272188007831573,0.3066203594207763,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7676782608032227,0.5269781351089478,0.3574712574481964,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8434129953384399,0.7084274888038635,0.5020946860313416,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7206870913505554,0.428987592458725,0.4185496568679809,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5769522786140442,0.2184703648090362,1.0453212261199951,284.9817810058594,284.95001220703125,299.09869384765625,295.4736022949219,297.5842590332031,297.0721435546875,284.9809265136719,1.0,0.7468157410621643,0.3447620868682861,0.3447620868682861,1.0,1.0,-3.3423304557800293,0.8408330678939819,2.501497507095337,0.0879599303007125,0.9102348685264589,0.9102348685264589,0.0,413.6795349121094,410.0,62256.68359375,0.0,4488.947265625,1.0,279.0412902832031,283.17022705078125,298.4490051269531,302.4506530761719,293.1499938964844,293.1499938964844,278.75,34304.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551403284072876,1.0,0.0,0.0,3.604060411453247,3.604083776473999,8.66717243752646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.521484375,0.0,1470.1265869140625,1895.4371337890625,0.0,2983.4375,0.8937418460845947,1.0,0.0,3.0,1.0,0.0
18034800,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6585034728050232,0.3272188007831573,0.3066203594207763,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7676782608032227,0.5269781351089478,0.3574712574481964,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8434129953384399,0.7084274888038635,0.5020946860313416,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7206870913505554,0.428987592458725,0.4185496568679809,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5769522786140442,0.2184703648090362,1.0453212261199951,284.9817810058594,284.95001220703125,299.09869384765625,295.4736022949219,297.5842590332031,297.0721435546875,284.9809265136719,1.0,0.7468157410621643,0.3447620868682861,0.3447620868682861,1.0,1.0,-3.3423304557800293,0.8408330678939819,2.501497507095337,0.0879599303007125,0.9102348685264589,0.9102348685264589,0.0,413.6795349121094,410.0,62256.68359375,0.0,4488.947265625,1.0,279.0412902832031,283.17022705078125,298.4490051269531,302.4506530761719,293.1499938964844,293.1499938964844,278.75,34304.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551403284072876,1.0,0.0,0.0,3.604060411453247,3.604083776473999,8.66717243752646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.521484375,0.0,1470.1265869140625,1895.4371337890625,0.0,2983.4375,0.8937418460845947,1.0,0.0,3.0,1.0,0.0
18034860,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.656635046005249,0.3246687054634094,0.3045588731765747,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7657766938209534,0.5235556364059448,0.3553973436355591,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8426440954208374,0.7071499824523926,0.5014577507972717,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7191781997680664,0.4265195727348327,0.4164496958255768,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5748913884162903,0.2166147381067276,1.0377357006072998,284.9036560058594,284.95001220703125,299.06011962890625,295.4501342773437,297.5677490234375,297.0631408691406,284.9035949707031,1.0,0.7449184060096741,0.3451066315174103,0.3451066315174103,1.0,1.0,-3.3238821029663086,0.8361550569534302,2.487727165222168,0.0875297933816909,0.8279394507408142,0.8279394507408142,0.0,413.9744262695313,410.0,62305.421875,0.0,4442.3466796875,1.0,278.7588806152344,283.0792541503906,298.4603576660156,302.53839111328125,293.1499938964844,293.1499938964844,279.04998779296875,39278.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608363270759583,1.0,0.0,0.0,3.4469664096832275,3.446989059448242,7.928068725959747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7646484375,0.0,1341.9652099609375,1895.4371337890625,0.0,3036.84912109375,0.863081693649292,1.0,0.0,3.0,1.0,0.0
18034920,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.656635046005249,0.3246687054634094,0.3045588731765747,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7657766938209534,0.5235556364059448,0.3553973436355591,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8426440954208374,0.7071499824523926,0.5014577507972717,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7191781997680664,0.4265195727348327,0.4164496958255768,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5748913884162903,0.2166147381067276,1.0377357006072998,284.9036560058594,284.95001220703125,299.06011962890625,295.4501342773437,297.5677490234375,297.0631408691406,284.9035949707031,1.0,0.7449184060096741,0.3451066315174103,0.3451066315174103,1.0,1.0,-3.3238821029663086,0.8361550569534302,2.487727165222168,0.0875297933816909,0.8279394507408142,0.8279394507408142,0.0,413.9744262695313,410.0,62305.421875,0.0,4442.3466796875,1.0,278.7588806152344,283.0792541503906,298.4603576660156,302.53839111328125,293.1499938964844,293.1499938964844,279.04998779296875,39278.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608363270759583,1.0,0.0,0.0,3.4469664096832275,3.446989059448242,7.928068725959747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7646484375,0.0,1341.9652099609375,1895.4371337890625,0.0,3036.84912109375,0.863081693649292,1.0,0.0,3.0,1.0,0.0
18034980,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6551858186721802,0.3228545486927032,0.3028064370155334,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7642507553100586,0.5208823680877686,0.353541612625122,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8423048853874207,0.7069845199584961,0.5012006759643555,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7179791927337646,0.4246664047241211,0.4145858585834503,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.5730985999107361,0.2150754481554031,1.030531644821167,284.98126220703125,284.95001220703125,299.02215576171875,295.4267272949219,297.55731201171875,297.0619506835937,284.9804077148437,1.0,0.7430432438850403,0.3454512059688568,0.3454512059688568,1.0,1.0,-3.3073666095733643,0.8320773243904114,2.4752893447875977,0.0870989337563514,0.8955105543136597,0.8955105543136597,0.0,413.7701110839844,410.0,61351.58984375,0.0,4398.31689453125,1.0,279.0407409667969,283.1832275390625,298.4017944335937,302.3453674316406,293.1499938964844,293.1499938964844,279.3500061035156,34248.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523861169815063,1.0,0.0,0.0,3.540027141571045,3.5400500297546387,8.361929531019996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.091796875,0.0,1401.5159912109375,1895.4371337890625,0.0,2957.62451171875,0.8792890310287476,1.0,0.0,3.0,1.0,0.0
18035040,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6551858186721802,0.3228545486927032,0.3028064370155334,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7642507553100586,0.5208823680877686,0.353541612625122,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8423048853874207,0.7069845199584961,0.5012006759643555,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7179791927337646,0.4246664047241211,0.4145858585834503,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.5730985999107361,0.2150754481554031,1.030531644821167,284.98126220703125,284.95001220703125,299.02215576171875,295.4267272949219,297.55731201171875,297.0619506835937,284.9804077148437,1.0,0.7430432438850403,0.3454512059688568,0.3454512059688568,1.0,1.0,-3.3073666095733643,0.8320773243904114,2.4752893447875977,0.0870989337563514,0.8955105543136597,0.8955105543136597,0.0,413.7701110839844,410.0,61351.58984375,0.0,4398.31689453125,1.0,279.0407409667969,283.1832275390625,298.4017944335937,302.3453674316406,293.1499938964844,293.1499938964844,279.3500061035156,34248.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523861169815063,1.0,0.0,0.0,3.540027141571045,3.5400500297546387,8.361929531019996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.091796875,0.0,1401.5159912109375,1895.4371337890625,0.0,2957.62451171875,0.8792890310287476,1.0,0.0,3.0,1.0,0.0
18035100,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6545414328575134,0.3220284581184387,0.3020090162754059,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7635607123374939,0.5196420550346375,0.3526800572872162,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8421935439109802,0.7069870233535767,0.5011321902275085,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7174475193023682,0.4238300323486328,0.413743108510971,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.5722889304161072,0.2143707275390625,1.0272332429885864,285.0641174316406,284.95001220703125,299.00341796875,295.4150085449219,297.55279541015625,297.0621643066406,285.0641174316406,1.0,0.7421707510948181,0.3456234931945801,0.3456234931945801,1.0,1.0,-3.299863815307617,0.8302671313285828,2.4695966243743896,0.0869655087590217,0.974892556667328,0.974892556667328,0.0,413.6361389160156,410.0,60578.05078125,0.0,4378.18798828125,1.0,279.2968444824219,283.2868347167969,298.3728942871094,302.1978454589844,293.1499938964844,293.1499938964844,279.3500061035156,31653.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472270965576172,1.0,0.0,0.0,3.6247341632843018,3.624757051467896,8.766890573497221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.69140625,0.0,1472.94775390625,1895.4371337890625,0.0,2909.30615234375,0.8975762724876404,1.0,0.0,3.0,1.0,0.0
18035160,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6539918780326843,0.3211670517921448,0.3013004958629608,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7629571557044983,0.5183703303337097,0.3518912494182586,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8421679139137268,0.706897497177124,0.5011574625968933,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7169952988624573,0.4229754209518432,0.4129917621612549,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.5715694427490234,0.2136695235967636,1.024206280708313,285.02880859375,284.95001220703125,298.9848327636719,295.4033203125,297.5482482910156,297.062255859375,285.0253295898437,1.0,0.7413564920425415,0.3458248674869537,0.3458248674869537,1.0,1.0,-3.2931442260742188,0.8287779688835144,2.46436619758606,0.0869956240057945,0.984313189983368,0.984313189983368,0.0,413.4459228515625,410.0,60731.76171875,0.0,4359.81982421875,1.0,279.3422241210937,283.25616455078125,298.38641357421875,302.275390625,293.1499938964844,293.1499938964844,279.04998779296875,31725.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466931581497192,1.0,0.0,0.0,3.713374137878418,3.713397979736328,9.200908266393526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.88671875,0.0,1572.289306640625,1895.4371337890625,0.0,2904.308349609375,0.9162507653236388,1.0,0.0,3.0,1.0,0.0
18035220,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6518306136131287,0.3182127773761749,0.2990066111087799,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7607706189155579,0.5145017504692078,0.3496296405792236,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8409994840621948,0.7047677636146545,0.5000786185264587,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.715173065662384,0.420131653547287,0.4106755256652832,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.5692042112350464,0.2115981727838516,1.0161051750183103,284.8822326660156,284.95001220703125,298.9482727050781,295.3799743652344,297.5298767089844,297.0500793457031,284.8834228515625,1.0,0.7394096255302429,0.346227616071701,0.346227616071701,1.0,1.0,-3.272688388824463,0.823614776134491,2.449073553085327,0.0865717232227325,0.8608255386352539,0.8608255386352539,0.0,414.1081237792969,410.0,61133.37890625,0.0,4311.17138671875,1.0,279.0573425292969,283.1029052734375,298.40643310546875,302.40948486328125,293.1499938964844,293.1499938964844,279.3500061035156,38803.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856154203414917,1.0,0.0,0.0,3.6098828315734863,3.609906911849976,8.695199085195782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.521484375,0.0,1509.7347412109375,1895.4371337890625,0.0,2992.942138671875,0.8983213901519775,1.0,0.0,3.0,1.0,0.0
18035280,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6518306136131287,0.3182127773761749,0.2990066111087799,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7607706189155579,0.5145017504692078,0.3496296405792236,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8409994840621948,0.7047677636146545,0.5000786185264587,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.715173065662384,0.420131653547287,0.4106755256652832,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.5692042112350464,0.2115981727838516,1.0161051750183103,284.8822326660156,284.95001220703125,298.9482727050781,295.3799743652344,297.5298767089844,297.0500793457031,284.8834228515625,1.0,0.7394096255302429,0.346227616071701,0.346227616071701,1.0,1.0,-3.272688388824463,0.823614776134491,2.449073553085327,0.0865717232227325,0.8608255386352539,0.8608255386352539,0.0,414.1081237792969,410.0,61133.37890625,0.0,4311.17138671875,1.0,279.0573425292969,283.1029052734375,298.40643310546875,302.40948486328125,293.1499938964844,293.1499938964844,279.3500061035156,38803.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856154203414917,1.0,0.0,0.0,3.6098828315734863,3.609906911849976,8.695199085195782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.521484375,0.0,1509.7347412109375,1895.4371337890625,0.0,2992.942138671875,0.8983213901519775,1.0,0.0,3.0,1.0,0.0
18035340,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6500676870346069,0.316160649061203,0.2969617843627929,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7589372396469116,0.511525571346283,0.347516804933548,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8402723670005798,0.7040701508522034,0.4993460178375244,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7136188745498657,0.4179969429969787,0.4084834158420563,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.5670098662376404,0.2098447233438491,1.0078423023223877,284.9794616699219,284.95001220703125,298.9125671386719,295.3566589355469,297.5186767578125,297.0470886230469,284.9783020019531,1.0,0.7373299598693848,0.346630334854126,0.346630334854126,1.0,1.0,-3.253138303756714,0.8187281489372253,2.434410333633423,0.0859648287296295,0.9355087876319884,0.9355087876319884,0.0,414.1427612304688,410.0,60038.9375,0.0,4261.78125,1.0,279.3420104980469,283.2250366210937,298.3354797363281,302.197509765625,293.1499938964844,293.1499938964844,279.04998779296875,34171.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482455015182495,1.0,0.0,0.0,3.696244239807129,3.696268320083618,9.116216119764432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1435546875,0.0,1571.3751220703125,1895.4371337890625,0.0,2918.840576171875,0.9142919778823853,1.0,0.0,3.0,1.0,0.0
18035400,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6500676870346069,0.316160649061203,0.2969617843627929,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7589372396469116,0.511525571346283,0.347516804933548,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8402723670005798,0.7040701508522034,0.4993460178375244,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7136188745498657,0.4179969429969787,0.4084834158420563,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.5670098662376404,0.2098447233438491,1.0078423023223877,284.9794616699219,284.95001220703125,298.9125671386719,295.3566589355469,297.5186767578125,297.0470886230469,284.9783020019531,1.0,0.7373299598693848,0.346630334854126,0.346630334854126,1.0,1.0,-3.253138303756714,0.8187281489372253,2.434410333633423,0.0859648287296295,0.9355087876319884,0.9355087876319884,0.0,414.1427612304688,410.0,60038.9375,0.0,4261.78125,1.0,279.3420104980469,283.2250366210937,298.3354797363281,302.197509765625,293.1499938964844,293.1499938964844,279.04998779296875,34171.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482455015182495,1.0,0.0,0.0,3.696244239807129,3.696268320083618,9.116216119764432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1435546875,0.0,1571.3751220703125,1895.4371337890625,0.0,2918.840576171875,0.9142919778823853,1.0,0.0,3.0,1.0,0.0
18035460,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6480547785758972,0.3133857250213623,0.2947104573249817,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7568714022636414,0.5077905654907227,0.3452455997467041,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8392224311828613,0.7020886540412903,0.4982496500015259,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.711817741394043,0.4152358472347259,0.4061184823513031,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.564608633518219,0.2077585309743881,0.9992504715919496,284.8908386230469,284.95001220703125,298.8778076171875,295.3334045410156,297.5030212402344,297.0378112792969,284.89215087890625,1.0,0.7351890206336975,0.347117155790329,0.347117155790329,1.0,1.0,-3.232043743133545,0.8135732412338257,2.418470621109009,0.0856247991323471,0.8389290571212769,0.8389290571212769,0.0,414.4732360839844,410.0,60069.6328125,0.0,4210.5634765625,1.0,279.0576171875,283.1273193359375,298.3458557128906,302.28131103515625,293.1499938964844,293.1499938964844,279.3500061035156,39904.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854452908039093,1.0,0.0,0.0,3.52625584602356,3.52627944946289,8.296997293655295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2998046875,0.0,1428.030029296875,1895.4371337890625,0.0,2976.994140625,0.8811885714530945,1.0,0.0,3.0,1.0,0.0
18035520,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6480547785758972,0.3133857250213623,0.2947104573249817,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7568714022636414,0.5077905654907227,0.3452455997467041,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8392224311828613,0.7020886540412903,0.4982496500015259,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.711817741394043,0.4152358472347259,0.4061184823513031,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.564608633518219,0.2077585309743881,0.9992504715919496,284.8908386230469,284.95001220703125,298.8778076171875,295.3334045410156,297.5030212402344,297.0378112792969,284.89215087890625,1.0,0.7351890206336975,0.347117155790329,0.347117155790329,1.0,1.0,-3.232043743133545,0.8135732412338257,2.418470621109009,0.0856247991323471,0.8389290571212769,0.8389290571212769,0.0,414.4732360839844,410.0,60069.6328125,0.0,4210.5634765625,1.0,279.0576171875,283.1273193359375,298.3458557128906,302.28131103515625,293.1499938964844,293.1499938964844,279.3500061035156,39904.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854452908039093,1.0,0.0,0.0,3.52625584602356,3.52627944946289,8.296997293655295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2998046875,0.0,1428.030029296875,1895.4371337890625,0.0,2976.994140625,0.8811885714530945,1.0,0.0,3.0,1.0,0.0
18035580,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6465092301368713,0.3114524185657501,0.2928135693073272,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7552299499511719,0.5049207210540771,0.3432306945323944,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8386550545692444,0.7014035582542419,0.4975836873054504,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7103821635246277,0.4131894409656524,0.4040369093418121,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5625339150428772,0.2060442417860031,0.9911673069000244,284.9824523925781,284.95001220703125,298.8440856933594,295.3101806640625,297.4938659667969,297.0367431640625,284.98150634765625,1.0,0.7330805063247681,0.3476039469242096,0.3476039469242096,1.0,1.0,-3.213271379470825,0.8091405034065247,2.4041309356689453,0.0853004679083824,0.9131793975830078,0.9131793975830078,0.0,414.2358093261719,410.0,59035.9921875,0.0,4162.484375,1.0,279.34136962890625,283.2431945800781,298.2821350097656,302.0782165527344,293.1499938964844,293.1499938964844,279.04998779296875,34303.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845147430896759,1.0,0.0,0.0,3.616609811782837,3.616633176803589,8.727635076866136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.6455078125,0.0,1483.755615234375,1895.4371337890625,0.0,2889.843505859375,0.8965410590171814,1.0,0.0,3.0,1.0,0.0
18035640,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6465092301368713,0.3114524185657501,0.2928135693073272,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7552299499511719,0.5049207210540771,0.3432306945323944,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8386550545692444,0.7014035582542419,0.4975836873054504,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7103821635246277,0.4131894409656524,0.4040369093418121,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.5625339150428772,0.2060442417860031,0.9911673069000244,284.9824523925781,284.95001220703125,298.8440856933594,295.3101806640625,297.4938659667969,297.0367431640625,284.98150634765625,1.0,0.7330805063247681,0.3476039469242096,0.3476039469242096,1.0,1.0,-3.213271379470825,0.8091405034065247,2.4041309356689453,0.0853004679083824,0.9131793975830078,0.9131793975830078,0.0,414.2358093261719,410.0,59035.9921875,0.0,4162.484375,1.0,279.34136962890625,283.2431945800781,298.2821350097656,302.0782165527344,293.1499938964844,293.1499938964844,279.04998779296875,34303.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845147430896759,1.0,0.0,0.0,3.616609811782837,3.616633176803589,8.727635076866136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.6455078125,0.0,1483.755615234375,1895.4371337890625,0.0,2889.843505859375,0.8965410590171814,1.0,0.0,3.0,1.0,0.0
18035700,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6456964015960693,0.3101263344287872,0.2918482422828674,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7543706297874451,0.5031157732009888,0.3422154486179352,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8382983803749084,0.7004125714302063,0.4971814453601837,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7096222043037415,0.4118673801422119,0.4029993116855621,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.561487078666687,0.205045074224472,0.987243354320526,284.8619079589844,284.95001220703125,298.82763671875,295.298583984375,297.48712158203125,297.0332336425781,284.8611145019531,1.0,0.7320607900619507,0.3478473722934723,0.3478473722934723,1.0,1.0,-3.203923225402832,0.8069238066673279,2.39699935913086,0.0852421000599861,0.823672354221344,0.823672354221344,0.0,414.2232055664063,410.0,59548.26171875,0.0,4139.26025390625,1.0,279.0988464355469,283.1120300292969,298.322509765625,302.264892578125,293.1499938964844,293.1499938964844,279.04998779296875,39417.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850372314453125,1.0,0.0,0.0,3.5475661754608154,3.5475900173187256,8.397583428632061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.0859375,0.0,1447.019287109375,1895.4371337890625,0.0,2938.75830078125,0.8823969960212708,1.0,0.0,3.0,1.0,0.0
18035760,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6445678472518921,0.3087268769741058,0.2906032502651214,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7532217502593994,0.5012215971946716,0.3409806191921234,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8376040458679199,0.6993132829666138,0.4964131712913513,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.708555281162262,0.4104568064212799,0.4016959369182586,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.5601474046707153,0.2039751857519149,0.9826289415359496,284.9008178710937,284.95001220703125,298.8114624023437,295.2870178222656,297.4798583984375,297.0289001464844,284.9015808105469,1.0,0.7309297919273376,0.3481283485889435,0.3481283485889435,1.0,1.0,-3.192267179489136,0.8040842413902283,2.388183116912842,0.0850244760513305,0.8268724083900452,0.8268724083900452,0.0,414.4938354492188,410.0,59046.24609375,0.0,4112.0068359375,1.0,279.0585632324219,283.1517944335937,298.2973022460937,302.1663818359375,293.1499938964844,293.1499938964844,279.3500061035156,39694.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509731292724609,1.0,0.0,0.0,3.4471852779388428,3.4472079277038574,7.929075422907772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.5576171875,0.0,1345.119873046875,1895.4371337890625,0.0,2944.38623046875,0.8636141419410706,1.0,0.0,3.0,1.0,0.0
18035820,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6430067420005798,0.3067381381988525,0.2886866927146911,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7515560388565063,0.4982755184173584,0.3389394581317901,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8369467854499817,0.6983659267425537,0.495598554611206,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7070304155349731,0.4083423912525177,0.399580717086792,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5580165386199951,0.2022224217653274,0.974465310573578,284.98211669921875,284.95001220703125,298.78009033203125,295.263916015625,297.4714050292969,297.0278625488281,284.9811096191406,1.0,0.728801965713501,0.3486903011798858,0.3486903011798858,1.0,1.0,-3.173112154006958,0.799710750579834,2.373401403427124,0.0848447829484939,0.8966404795646667,0.8966404795646667,0.0,414.2869262695313,410.0,58079.41796875,0.0,4064.001220703125,1.0,279.3407592773437,283.2577209472656,298.235595703125,301.9706726074219,293.1499938964844,293.1499938964844,279.6499938964844,34215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416803479194641,1.0,0.0,0.0,3.544297695159912,3.5443203449249268,8.382116334360035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9482421875,0.0,1405.7509765625,1895.4371337890625,0.0,2857.41845703125,0.8801958560943604,1.0,0.0,3.0,1.0,0.0
