time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6430067420005798,0.3067381381988525,0.2886866927146911,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7515560388565063,0.4982755184173584,0.3389394581317901,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8369467854499817,0.6983659267425537,0.495598554611206,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7070304155349731,0.4083423912525177,0.399580717086792,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5580165386199951,0.2022224217653274,0.974465310573578,284.98211669921875,284.95001220703125,298.78009033203125,295.263916015625,297.4714050292969,297.0278625488281,284.9811096191406,1.0,0.728801965713501,0.3486903011798858,0.3486903011798858,1.0,1.0,-3.173112154006958,0.799710750579834,2.373401403427124,0.0848447829484939,0.8966404795646667,0.8966404795646667,0.0,414.2869262695313,410.0,58079.41796875,0.0,4064.001220703125,1.0,279.3407592773437,283.2577209472656,298.235595703125,301.9706726074219,293.1499938964844,293.1499938964844,279.6499938964844,34215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416803479194641,1.0,0.0,0.0,3.544297695159912,3.5443203449249268,8.382116334360035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9482421875,0.0,1405.7509765625,1895.4371337890625,0.0,2857.41845703125,0.8801958560943604,1.0,0.0,3.0,1.0,0.0
18035940,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6417222023010254,0.3048984706401825,0.2870460748672485,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.750141441822052,0.4955122768878937,0.3371248841285705,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8365224599838257,0.6975304484367371,0.4950442314147949,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7057698965072632,0.4064037799835205,0.3977567851543426,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.5561804175376892,0.2006135731935501,0.967235505580902,285.03350830078125,284.95001220703125,298.75,295.2408447265625,297.46453857421875,297.0284423828125,285.0302429199219,1.0,0.7268727421760559,0.3492522239685058,0.3492522239685058,1.0,1.0,-3.156469821929932,0.7961041927337646,2.360365629196167,0.0849304050207138,0.9903390407562256,0.9903390407562256,0.0,413.94085693359375,410.0,57405.8046875,0.0,4021.728515625,1.0,279.64141845703125,283.3336486816406,298.2212219238281,301.8987731933594,293.1499938964844,293.1499938964844,279.3500061035156,31643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352160453796387,1.0,0.0,0.0,3.720442056655884,3.720466136932373,9.235967581844308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.412109375,0.0,1579.736083984375,1895.4371337890625,0.0,2797.053466796875,0.9179171323776244,1.0,0.0,3.0,1.0,0.0
18036000,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6417222023010254,0.3048984706401825,0.2870460748672485,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.750141441822052,0.4955122768878937,0.3371248841285705,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8365224599838257,0.6975304484367371,0.4950442314147949,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7057698965072632,0.4064037799835205,0.3977567851543426,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.5561804175376892,0.2006135731935501,0.967235505580902,285.03350830078125,284.95001220703125,298.75,295.2408447265625,297.46453857421875,297.0284423828125,285.0302429199219,1.0,0.7268727421760559,0.3492522239685058,0.3492522239685058,1.0,1.0,-3.156469821929932,0.7961041927337646,2.360365629196167,0.0849304050207138,0.9903390407562256,0.9903390407562256,0.0,413.94085693359375,410.0,57405.8046875,0.0,4021.728515625,1.0,279.64141845703125,283.3336486816406,298.2212219238281,301.8987731933594,293.1499938964844,293.1499938964844,279.3500061035156,31643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352160453796387,1.0,0.0,0.0,3.720442056655884,3.720466136932373,9.235967581844308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.412109375,0.0,1579.736083984375,1895.4371337890625,0.0,2797.053466796875,0.9179171323776244,1.0,0.0,3.0,1.0,0.0
18036060,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.639527440071106,0.3017975091934204,0.2846302986145019,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7478855848312378,0.4913981556892395,0.334708034992218,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8350521922111511,0.6944365501403809,0.493367999792099,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7036188244819641,0.4032995402812958,0.3952086269855499,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.5535351037979126,0.1983680725097656,0.9583333730697632,284.8770751953125,284.95001220703125,298.7216491699219,295.2149963378906,297.4499816894531,297.0184326171875,284.87890625,1.0,0.7247025966644287,0.3498601019382477,0.3498601019382477,1.0,1.0,-3.133643865585327,0.7906493544578552,2.342994451522827,0.0847103297710418,0.8607628345489502,0.8607628345489502,0.0,414.5655517578125,410.0,57813.69140625,0.0,3970.13818359375,1.0,279.3567810058594,283.1727294921875,298.24462890625,302.0362854003906,293.1499938964844,293.1499938964844,279.6499938964844,39037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453806042671204,1.0,0.0,0.0,3.618428945541382,3.61845326423645,8.736417953514319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9013671875,0.0,1520.8594970703125,1895.4371337890625,0.0,2892.02490234375,0.9002459645271301,1.0,0.0,3.0,1.0,0.0
18036120,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.639527440071106,0.3017975091934204,0.2846302986145019,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7478855848312378,0.4913981556892395,0.334708034992218,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8350521922111511,0.6944365501403809,0.493367999792099,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7036188244819641,0.4032995402812958,0.3952086269855499,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.5535351037979126,0.1983680725097656,0.9583333730697632,284.8770751953125,284.95001220703125,298.7216491699219,295.2149963378906,297.4499816894531,297.0184326171875,284.87890625,1.0,0.7247025966644287,0.3498601019382477,0.3498601019382477,1.0,1.0,-3.133643865585327,0.7906493544578552,2.342994451522827,0.0847103297710418,0.8607628345489502,0.8607628345489502,0.0,414.5655517578125,410.0,57813.69140625,0.0,3970.13818359375,1.0,279.3567810058594,283.1727294921875,298.24462890625,302.0362854003906,293.1499938964844,293.1499938964844,279.6499938964844,39037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453806042671204,1.0,0.0,0.0,3.618428945541382,3.61845326423645,8.736417953514319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9013671875,0.0,1520.8594970703125,1895.4371337890625,0.0,2892.02490234375,0.9002459645271301,1.0,0.0,3.0,1.0,0.0
18036180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6376533508300781,0.2995625138282776,0.2824177145957947,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7459158897399902,0.4881431460380554,0.3324085772037506,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8338820934295654,0.6926143169403076,0.4918499588966369,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7017053961753845,0.4008557796478271,0.3927283883094787,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5510292649269104,0.1964324712753296,0.9492672681808472,284.98016357421875,284.95001220703125,298.6952514648437,295.1837463378906,297.4413146972656,297.0155029296875,284.9788513183594,1.0,0.7223832607269287,0.3504679799079895,0.3504679799079895,1.0,1.0,-3.111318826675415,0.7853406071662903,2.325978279113769,0.0843007266521453,0.9385476112365724,0.9385476112365724,0.0,414.6333923339844,410.0,56686.07421875,0.0,3917.320556640625,1.0,279.6420593261719,283.29901123046875,298.1625671386719,301.8147888183594,293.1499938964844,293.1499938964844,279.3500061035156,34137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373109698295593,1.0,0.0,0.0,3.705729722976685,3.705754041671753,9.163065328721132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6220703125,0.0,1581.9095458984375,1895.4371337890625,0.0,2816.6025390625,0.9163911938667296,1.0,0.0,3.0,1.0,0.0
18036240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6376533508300781,0.2995625138282776,0.2824177145957947,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7459158897399902,0.4881431460380554,0.3324085772037506,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8338820934295654,0.6926143169403076,0.4918499588966369,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7017053961753845,0.4008557796478271,0.3927283883094787,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.5510292649269104,0.1964324712753296,0.9492672681808472,284.98016357421875,284.95001220703125,298.6952514648437,295.1837463378906,297.4413146972656,297.0155029296875,284.9788513183594,1.0,0.7223832607269287,0.3504679799079895,0.3504679799079895,1.0,1.0,-3.111318826675415,0.7853406071662903,2.325978279113769,0.0843007266521453,0.9385476112365724,0.9385476112365724,0.0,414.6333923339844,410.0,56686.07421875,0.0,3917.320556640625,1.0,279.6420593261719,283.29901123046875,298.1625671386719,301.8147888183594,293.1499938964844,293.1499938964844,279.3500061035156,34137.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373109698295593,1.0,0.0,0.0,3.705729722976685,3.705754041671753,9.163065328721132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6220703125,0.0,1581.9095458984375,1895.4371337890625,0.0,2816.6025390625,0.9163911938667296,1.0,0.0,3.0,1.0,0.0
18036300,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.6367670297622681,0.2981425523757934,0.2813641726970672,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7449753880500793,0.4862006902694702,0.3313000202178955,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8333216309547424,0.691122829914093,0.4911086559295654,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7007918357849121,0.3993739783763885,0.3915392458438873,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5498353838920593,0.1953451931476593,0.9449400901794434,284.85089111328125,284.95001220703125,298.6827392578125,295.166259765625,297.43585205078125,297.0123291015625,284.84832763671875,1.0,0.7212526798248291,0.3507719337940216,0.3507719337940216,1.0,1.0,-3.100630521774292,0.7828198671340942,2.317810773849488,0.0842523649334907,0.8411454558372498,0.8411454558372498,0.0,414.6568908691406,410.0,57253.62890625,0.0,3892.16259765625,1.0,279.39752197265625,283.15802001953125,298.1968078613281,301.99481201171875,293.1499938964844,293.1499938964844,279.3500061035156,39096.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432152271270752,1.0,0.0,0.0,3.643147230148315,3.643171787261963,8.856186468619853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.69921875,0.0,1548.6820068359375,1895.4371337890625,0.0,2871.769287109375,0.9034073948860168,1.0,0.0,3.0,1.0,0.0
18036360,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6355739831924438,0.2966276407241821,0.2800278663635254,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7437558174133301,0.4841478168964386,0.3299693465232849,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8324169516563416,0.6894590258598328,0.4899721443653106,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.699574887752533,0.3977856636047363,0.3900794982910156,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5483551025390625,0.1941809058189392,0.9399309754371644,284.88531494140625,284.95001220703125,298.6706848144531,295.1475524902344,297.4299621582031,297.0083923339844,284.8871765136719,1.0,0.72000652551651,0.3511393666267395,0.3511393666267395,1.0,1.0,-3.087596893310547,0.7797185778617859,2.307878255844116,0.0841294378042221,0.8357258439064026,0.8357258439064026,0.0,414.95404052734375,410.0,56669.27734375,0.0,3863.0693359375,1.0,279.3579406738281,283.1979675292969,298.1634826660156,301.8868408203125,293.1499938964844,293.1499938964844,279.6499938964844,40301.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443594574928284,1.0,0.0,0.0,3.524932146072388,3.5249557495117188,8.290768960250716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.955078125,0.0,1429.5054931640625,1895.4371337890625,0.0,2882.4716796875,0.8811550736427307,1.0,0.0,3.0,1.0,0.0
18036420,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6339203119277954,0.2945250868797302,0.2779757678508758,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7419859766960144,0.4810104072093963,0.3277757167816162,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8313997387886047,0.6876341104507446,0.4884966611862182,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6978302001953125,0.3954211771488189,0.3876977860927582,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5459961891174316,0.1922912746667862,0.9310784935951232,284.981689453125,284.95001220703125,298.6477966308594,295.10675048828125,297.4237976074219,297.0074462890625,284.9805908203125,1.0,0.7176540493965149,0.3518742322921753,0.3518742322921753,1.0,1.0,-3.066075801849365,0.7749541997909546,2.2911217212677,0.084331676363945,0.9116712808609008,0.9116712808609008,0.0,414.7353515625,410.0,55570.3671875,0.0,3811.69775390625,1.0,279.6413879394531,283.3167724609375,298.078857421875,301.66143798828125,293.1499938964844,293.1499938964844,279.3500061035156,34347.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349440693855286,1.0,0.0,0.0,3.614122152328491,3.614145517349243,8.715633157407865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5205078125,0.0,1481.3782958984375,1895.4371337890625,0.0,2794.516357421875,0.8959940075874329,1.0,0.0,3.0,1.0,0.0
18036480,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6339203119277954,0.2945250868797302,0.2779757678508758,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7419859766960144,0.4810104072093963,0.3277757167816162,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8313997387886047,0.6876341104507446,0.4884966611862182,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6978302001953125,0.3954211771488189,0.3876977860927582,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5459961891174316,0.1922912746667862,0.9310784935951232,284.981689453125,284.95001220703125,298.6477966308594,295.10675048828125,297.4237976074219,297.0074462890625,284.9805908203125,1.0,0.7176540493965149,0.3518742322921753,0.3518742322921753,1.0,1.0,-3.066075801849365,0.7749541997909546,2.2911217212677,0.084331676363945,0.9116712808609008,0.9116712808609008,0.0,414.7353515625,410.0,55570.3671875,0.0,3811.69775390625,1.0,279.6413879394531,283.3167724609375,298.078857421875,301.66143798828125,293.1499938964844,293.1499938964844,279.3500061035156,34347.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349440693855286,1.0,0.0,0.0,3.614122152328491,3.614145517349243,8.715633157407865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5205078125,0.0,1481.3782958984375,1895.4371337890625,0.0,2794.516357421875,0.8959940075874329,1.0,0.0,3.0,1.0,0.0
18036540,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6319183111190796,0.2916610836982727,0.2756374478340149,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7398979067802429,0.477072149515152,0.3253645002841949,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8299492597579956,0.6844096183776855,0.4865527749061584,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6957433223724365,0.3923882246017456,0.3850706815719604,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.5433684587478638,0.190065711736679,0.9218166470527648,284.8974609375,284.95001220703125,298.6264343261719,295.0617370605469,297.4148254394531,297.0023803710937,284.8978881835937,1.0,0.7152705788612366,0.3526090979576111,0.3526090979576111,1.0,1.0,-3.04250168800354,0.7694833278656006,2.2730183601379395,0.0847182795405387,0.821501612663269,0.821501612663269,0.0,414.9712524414063,410.0,55505.03515625,0.0,3758.459228515625,1.0,279.3588562011719,283.2243347167969,298.0750732421875,301.7250061035156,293.1499938964844,293.1499938964844,279.6499938964844,39965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84159916639328,1.0,0.0,0.0,3.431729793548584,3.431752443313598,7.858134836169484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.865234375,0.0,1331.5162353515625,1895.4371337890625,0.0,2856.65966796875,0.8604655861854553,1.0,0.0,3.0,1.0,0.0
18036600,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6319183111190796,0.2916610836982727,0.2756374478340149,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7398979067802429,0.477072149515152,0.3253645002841949,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8299492597579956,0.6844096183776855,0.4865527749061584,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6957433223724365,0.3923882246017456,0.3850706815719604,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.5433684587478638,0.190065711736679,0.9218166470527648,284.8974609375,284.95001220703125,298.6264343261719,295.0617370605469,297.4148254394531,297.0023803710937,284.8978881835937,1.0,0.7152705788612366,0.3526090979576111,0.3526090979576111,1.0,1.0,-3.04250168800354,0.7694833278656006,2.2730183601379395,0.0847182795405387,0.821501612663269,0.821501612663269,0.0,414.9712524414063,410.0,55505.03515625,0.0,3758.459228515625,1.0,279.3588562011719,283.2243347167969,298.0750732421875,301.7250061035156,293.1499938964844,293.1499938964844,279.6499938964844,39965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84159916639328,1.0,0.0,0.0,3.431729793548584,3.431752443313598,7.858134836169484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.865234375,0.0,1331.5162353515625,1895.4371337890625,0.0,2856.65966796875,0.8604655861854553,1.0,0.0,3.0,1.0,0.0
18036660,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6302626132965088,0.2895192503929138,0.2735857665538788,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7381242513656616,0.4738747179508209,0.3231594562530517,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8288702368736267,0.682349681854248,0.48496013879776,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6939704418182373,0.3899630904197693,0.3826666176319122,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5409867167472839,0.1881445199251175,0.9129185676574708,284.9807434082031,284.95001220703125,298.6064758300781,295.0128479003906,297.4096984863281,297.00177001953125,284.9796447753906,1.0,0.712909996509552,0.3534136712551117,0.3534136712551117,1.0,1.0,-3.0207419395446777,0.7647567987442017,2.2559850215911865,0.0852214992046356,0.8911347985267639,0.8911347985267639,0.0,414.7662963867188,410.0,54435.54296875,0.0,3707.654296875,1.0,279.640625,283.33135986328125,297.9847412109375,301.4975280761719,293.1499938964844,293.1499938964844,279.95001220703125,34278.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322274088859558,1.0,0.0,0.0,3.5254180431365967,3.525440692901612,8.293055202557298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.13427734375,0.0,1386.4918212890625,1895.4371337890625,0.0,2769.190185546875,0.8760291337966919,1.0,0.0,3.0,1.0,0.0
18036720,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6302626132965088,0.2895192503929138,0.2735857665538788,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7381242513656616,0.4738747179508209,0.3231594562530517,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8288702368736267,0.682349681854248,0.48496013879776,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6939704418182373,0.3899630904197693,0.3826666176319122,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5409867167472839,0.1881445199251175,0.9129185676574708,284.9807434082031,284.95001220703125,298.6064758300781,295.0128479003906,297.4096984863281,297.00177001953125,284.9796447753906,1.0,0.712909996509552,0.3534136712551117,0.3534136712551117,1.0,1.0,-3.0207419395446777,0.7647567987442017,2.2559850215911865,0.0852214992046356,0.8911347985267639,0.8911347985267639,0.0,414.7662963867188,410.0,54435.54296875,0.0,3707.654296875,1.0,279.640625,283.33135986328125,297.9847412109375,301.4975280761719,293.1499938964844,293.1499938964844,279.95001220703125,34278.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322274088859558,1.0,0.0,0.0,3.5254180431365967,3.525440692901612,8.293055202557298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.13427734375,0.0,1386.4918212890625,1895.4371337890625,0.0,2769.190185546875,0.8760291337966919,1.0,0.0,3.0,1.0,0.0
18036780,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6288701295852661,0.287539541721344,0.2718188464641571,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7365862727165222,0.4708693623542785,0.3211851119995117,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8280324339866638,0.6804593801498413,0.4836705923080444,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6924571394920349,0.387715607881546,0.3805533349514007,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5388959050178528,0.1863655298948288,0.9049372673034668,285.0340881347656,284.95001220703125,298.58770751953125,294.96051025390625,297.4061279296875,297.0027160644531,285.03057861328125,1.0,0.7107471227645874,0.3542182445526123,0.3542182445526123,1.0,1.0,-3.0015408992767334,0.7608487010002136,2.240692377090454,0.0854763612151146,0.9859155416488647,0.9859155416488647,0.0,414.4199523925781,410.0,53650.015625,0.0,3662.39404296875,1.0,279.9412536621094,283.4073181152344,297.9410095214844,301.3902893066406,293.1499938964844,293.1499938964844,279.6499938964844,31560.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256606459617615,1.0,0.0,0.0,3.704325199127197,3.704348802566528,9.156120199804718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7841796875,0.0,1560.7437744140625,1895.4371337890625,0.0,2708.0888671875,0.9142068028450012,1.0,0.0,3.0,1.0,0.0
18036840,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6288701295852661,0.287539541721344,0.2718188464641571,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7365862727165222,0.4708693623542785,0.3211851119995117,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8280324339866638,0.6804593801498413,0.4836705923080444,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6924571394920349,0.387715607881546,0.3805533349514007,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.5388959050178528,0.1863655298948288,0.9049372673034668,285.0340881347656,284.95001220703125,298.58770751953125,294.96051025390625,297.4061279296875,297.0027160644531,285.03057861328125,1.0,0.7107471227645874,0.3542182445526123,0.3542182445526123,1.0,1.0,-3.0015408992767334,0.7608487010002136,2.240692377090454,0.0854763612151146,0.9859155416488647,0.9859155416488647,0.0,414.4199523925781,410.0,53650.015625,0.0,3662.39404296875,1.0,279.9412536621094,283.4073181152344,297.9410095214844,301.3902893066406,293.1499938964844,293.1499938964844,279.6499938964844,31560.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256606459617615,1.0,0.0,0.0,3.704325199127197,3.704348802566528,9.156120199804718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7841796875,0.0,1560.7437744140625,1895.4371337890625,0.0,2708.0888671875,0.9142068028450012,1.0,0.0,3.0,1.0,0.0
18036900,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.627953052520752,0.2860516905784607,0.270759254693985,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7356154918670654,0.4688394665718078,0.3200636208057403,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8273504376411438,0.6786173582077026,0.4827565550804138,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6914828419685364,0.3861489593982696,0.3793409466743469,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.5376733541488647,0.1852494180202484,0.9006499648094177,284.8703308105469,284.95001220703125,298.5787658691406,294.9331359863281,297.4024658203125,297.0006408691406,284.863525390625,1.0,0.7096421718597412,0.3546205461025238,0.3546205461025238,1.0,1.0,-2.990638017654419,0.7584750652313232,2.232162952423096,0.0853103101253509,0.8789119720458984,0.8789119720458984,0.0,414.5199890136719,410.0,54479.453125,0.0,3638.380126953125,1.0,279.69610595703125,283.22882080078125,297.97833251953125,301.5937194824219,293.1499938964844,293.1499938964844,279.6499938964844,36091.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337032794952393,1.0,0.0,0.0,3.697544097900391,3.697568416595459,9.12262862584612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.22265625,0.0,1587.40625,1895.4371337890625,0.0,2782.94580078125,0.9136424660682678,1.0,0.0,3.0,1.0,0.0
18036960,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6266141533851624,0.2843402922153473,0.2693112790584564,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7342661619186401,0.4665557444095611,0.318632960319519,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8262059688568115,0.6764034032821655,0.4813120663166046,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6900889277458191,0.38435098528862,0.3777497410774231,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.5360525250434875,0.183974027633667,0.8953680992126465,284.872802734375,284.95001220703125,298.5700378417969,294.905029296875,297.3977355957031,296.9971008300781,284.8750915527344,1.0,0.7083696722984314,0.3550360798835754,0.3550360798835754,1.0,1.0,-2.97644567489624,0.755078911781311,2.22136664390564,0.0847081542015075,0.8518285751342773,0.8518285751342773,0.0,414.9842834472656,410.0,53922.94921875,0.0,3609.00341796875,1.0,279.6571044921875,283.2437438964844,297.9387512207031,301.4927062988281,293.1499938964844,293.1499938964844,279.95001220703125,39430.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368435502052307,1.0,0.0,0.0,3.589992046356201,3.5900161266326904,8.599640182183066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.01806640625,0.0,1492.67333984375,1895.4371337890625,0.0,2812.2392578125,0.8942506313323975,1.0,0.0,3.0,1.0,0.0
18037020,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6246203780174255,0.2819744050502777,0.2669855058193207,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.732185423374176,0.4630706310272217,0.3161855041980743,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8246971368789673,0.6737526059150696,0.479202002286911,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6879485845565796,0.3816512823104858,0.375028908252716,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.5333108305931091,0.1818621158599853,0.8855460286140442,284.9780578613281,284.95001220703125,298.55328369140625,294.8468322753906,297.39239501953125,296.9952392578125,284.97662353515625,1.0,0.7058552503585815,0.3558671176433563,0.3558671176433563,1.0,1.0,-2.951824188232422,0.749481201171875,2.202342987060547,0.0836413726210594,0.9292704463005066,0.9292704463005066,0.0,415.0382385253906,410.0,52720.703125,0.0,3554.70947265625,1.0,279.9418640136719,283.3701171875,297.82427978515625,301.23486328125,293.1499938964844,293.1499938964844,279.6499938964844,34191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828363299369812,1.0,0.0,0.0,3.6764986515045166,3.6765224933624254,9.019076969707384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6650390625,0.0,1549.218017578125,1895.4371337890625,0.0,2733.21484375,0.9098291993141174,1.0,0.0,3.0,1.0,0.0
18037080,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6246203780174255,0.2819744050502777,0.2669855058193207,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.732185423374176,0.4630706310272217,0.3161855041980743,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8246971368789673,0.6737526059150696,0.479202002286911,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6879485845565796,0.3816512823104858,0.375028908252716,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.5333108305931091,0.1818621158599853,0.8855460286140442,284.9780578613281,284.95001220703125,298.55328369140625,294.8468322753906,297.39239501953125,296.9952392578125,284.97662353515625,1.0,0.7058552503585815,0.3558671176433563,0.3558671176433563,1.0,1.0,-2.951824188232422,0.749481201171875,2.202342987060547,0.0836413726210594,0.9292704463005066,0.9292704463005066,0.0,415.0382385253906,410.0,52720.703125,0.0,3554.70947265625,1.0,279.9418640136719,283.3701171875,297.82427978515625,301.23486328125,293.1499938964844,293.1499938964844,279.6499938964844,34191.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828363299369812,1.0,0.0,0.0,3.6764986515045166,3.6765224933624254,9.019076969707384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6650390625,0.0,1549.218017578125,1895.4371337890625,0.0,2733.21484375,0.9098291993141174,1.0,0.0,3.0,1.0,0.0
18037140,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6224389672279358,0.2789578139781952,0.2645141184329986,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7299438118934631,0.4588884115219116,0.3136163353919983,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8229507803916931,0.6698645353317261,0.4768036603927612,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6856374740600586,0.3783693611621856,0.372170478105545,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5304526090621948,0.1794589310884475,0.8755039572715759,284.8829040527344,284.95001220703125,298.5373229980469,294.7862548828125,297.385498046875,296.9910888671875,284.8848876953125,1.0,0.7033026218414307,0.3566981554031372,0.3566981554031372,1.0,1.0,-2.926058053970337,0.7434396147727966,2.1826183795928955,0.0830609202384948,0.8243193030357361,0.8243193030357361,0.0,415.3128051757813,410.0,52567.46484375,0.0,3499.62060546875,1.0,279.6578369140625,283.2708435058594,297.8031616210937,301.2738342285156,293.1499938964844,293.1499938964844,279.95001220703125,40773.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357869982719421,1.0,0.0,0.0,3.4750871658325195,3.4751102924346924,8.057952527451562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.1005859375,0.0,1381.14013671875,1895.4371337890625,0.0,2802.379638671875,0.8706990480422974,1.0,0.0,3.0,1.0,0.0
18037200,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6224389672279358,0.2789578139781952,0.2645141184329986,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7299438118934631,0.4588884115219116,0.3136163353919983,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8229507803916931,0.6698645353317261,0.4768036603927612,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6856374740600586,0.3783693611621856,0.372170478105545,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5304526090621948,0.1794589310884475,0.8755039572715759,284.8829040527344,284.95001220703125,298.5373229980469,294.7862548828125,297.385498046875,296.9910888671875,284.8848876953125,1.0,0.7033026218414307,0.3566981554031372,0.3566981554031372,1.0,1.0,-2.926058053970337,0.7434396147727966,2.1826183795928955,0.0830609202384948,0.8243193030357361,0.8243193030357361,0.0,415.3128051757813,410.0,52567.46484375,0.0,3499.62060546875,1.0,279.6578369140625,283.2708435058594,297.8031616210937,301.2738342285156,293.1499938964844,293.1499938964844,279.95001220703125,40773.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357869982719421,1.0,0.0,0.0,3.4750871658325195,3.4751102924346924,8.057952527451562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.1005859375,0.0,1381.14013671875,1895.4371337890625,0.0,2802.379638671875,0.8706990480422974,1.0,0.0,3.0,1.0,0.0
18037260,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6206510663032532,0.2767511010169983,0.2623694241046905,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7280653119087219,0.4555401802062988,0.3112862110137939,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8216533064842224,0.6673141121864319,0.4748268127441406,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6837126612663269,0.3757781088352203,0.3695779740810394,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.5279024839401245,0.1774038672447204,0.8659160733222961,284.9797668457031,284.95001220703125,298.52197265625,294.7236633300781,297.3817443847656,296.9906311035156,284.97857666015625,1.0,0.7007797956466675,0.3576933741569519,0.3576933741569519,1.0,1.0,-2.902456760406494,0.7384313941001892,2.16402530670166,0.083981417119503,0.8989340662956238,0.8989340662956238,0.0,415.0894775390625,410.0,51422.76171875,0.0,3447.3876953125,1.0,279.9409484863281,283.3886413574219,297.6918334960937,301.0191345214844,293.1499938964844,293.1499938964844,280.25,34391.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825407087802887,1.0,0.0,0.0,3.565217971801758,3.565240859985352,8.481359827783308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.47265625,0.0,1429.1163330078125,1895.4371337890625,0.0,2705.733154296875,0.8850324749946594,1.0,0.0,3.0,1.0,0.0
18037320,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6206510663032532,0.2767511010169983,0.2623694241046905,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7280653119087219,0.4555401802062988,0.3112862110137939,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8216533064842224,0.6673141121864319,0.4748268127441406,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.6837126612663269,0.3757781088352203,0.3695779740810394,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.5279024839401245,0.1774038672447204,0.8659160733222961,284.9797668457031,284.95001220703125,298.52197265625,294.7236633300781,297.3817443847656,296.9906311035156,284.97857666015625,1.0,0.7007797956466675,0.3576933741569519,0.3576933741569519,1.0,1.0,-2.902456760406494,0.7384313941001892,2.16402530670166,0.083981417119503,0.8989340662956238,0.8989340662956238,0.0,415.0894775390625,410.0,51422.76171875,0.0,3447.3876953125,1.0,279.9409484863281,283.3886413574219,297.6918334960937,301.0191345214844,293.1499938964844,293.1499938964844,280.25,34391.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825407087802887,1.0,0.0,0.0,3.565217971801758,3.565240859985352,8.481359827783308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.47265625,0.0,1429.1163330078125,1895.4371337890625,0.0,2705.733154296875,0.8850324749946594,1.0,0.0,3.0,1.0,0.0
18037380,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6192011833190918,0.2747693955898285,0.2605803906917572,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7264832854270935,0.4524464607238769,0.3092371821403503,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8206785321235657,0.6650218367576599,0.4732371568679809,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.682129442691803,0.3734206557273865,0.3673411309719085,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.525733232498169,0.1755377501249313,0.8574665188789368,285.0450134277344,284.95001220703125,298.5071105957031,294.6594543457031,297.3794250488281,296.9918212890625,285.0409240722656,1.0,0.6984912157058716,0.3586885929107666,0.3586885929107666,1.0,1.0,-2.88203239440918,0.7344087958335876,2.147623538970948,0.0854710340499877,1.0,1.0,0.0,414.67767333984375,410.0,50530.69140625,0.0,3401.571044921875,1.0,280.2425842285156,283.4745483398437,297.63433837890625,300.89117431640625,293.1499938964844,293.1499938964844,279.95001220703125,31525.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176510334014893,1.0,0.0,0.0,3.742614984512329,3.7426390647888175,9.346383080810484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.955078125,0.0,1604.343017578125,1895.4371337890625,0.0,2633.821533203125,0.9226664304733276,1.0,0.0,3.0,1.0,0.0
18037440,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6192011833190918,0.2747693955898285,0.2605803906917572,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7264832854270935,0.4524464607238769,0.3092371821403503,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8206785321235657,0.6650218367576599,0.4732371568679809,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.682129442691803,0.3734206557273865,0.3673411309719085,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.525733232498169,0.1755377501249313,0.8574665188789368,285.0450134277344,284.95001220703125,298.5071105957031,294.6594543457031,297.3794250488281,296.9918212890625,285.0409240722656,1.0,0.6984912157058716,0.3586885929107666,0.3586885929107666,1.0,1.0,-2.88203239440918,0.7344087958335876,2.147623538970948,0.0854710340499877,1.0,1.0,0.0,414.67767333984375,410.0,50530.69140625,0.0,3401.571044921875,1.0,280.2425842285156,283.4745483398437,297.63433837890625,300.89117431640625,293.1499938964844,293.1499938964844,279.95001220703125,31525.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176510334014893,1.0,0.0,0.0,3.742614984512329,3.7426390647888175,9.346383080810484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.955078125,0.0,1604.343017578125,1895.4371337890625,0.0,2633.821533203125,0.9226664304733276,1.0,0.0,3.0,1.0,0.0
18037500,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6182666420936584,0.2732954025268554,0.2595340609550476,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7255104780197144,0.4503897428512573,0.3080981373786926,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8199495673179626,0.6629922389984131,0.4722000956535339,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6811467409133911,0.3718136250972748,0.3660901188850403,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5245102643966675,0.1743939667940139,0.8530318737030029,284.8754272460937,284.95001220703125,298.4997863769531,294.6268615722656,297.3770446777344,296.9908142089844,284.8671569824219,1.0,0.6973422169685364,0.3591862022876739,0.3591862022876739,1.0,1.0,-2.870745897293091,0.7320446372032166,2.138701200485229,0.0859051272273063,0.895250141620636,0.895250141620636,0.0,414.7270812988281,410.0,51374.40625,0.0,3377.79150390625,1.0,279.99578857421875,283.28887939453125,297.67169189453125,301.0907287597656,293.1499938964844,293.1499938964844,279.95001220703125,35694.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259376883506775,1.0,0.0,0.0,3.743655920028688,3.743680953979492,9.351583685202058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.7822265625,0.0,1637.5382080078125,1895.4371337890625,0.0,2710.662841796875,0.9238455891609192,1.0,0.0,3.0,1.0,0.0
18037560,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6168504357337952,0.2715503275394439,0.2580765187740326,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7241304516792297,0.4480426609516144,0.3066363632678985,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8187198042869568,0.6605211496353149,0.4706006646156311,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6797211170196533,0.3699377179145813,0.3644423186779022,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5228859186172485,0.1730714291334152,0.8475787043571472,284.864990234375,284.95001220703125,298.4925537109375,294.593994140625,297.3729553222656,296.98760986328125,284.8669738769531,1.0,0.6960292458534241,0.3596810698509216,0.3596810698509216,1.0,1.0,-2.856030941009521,0.7285702228546143,2.1274607181549072,0.0855641365051269,0.8586707711219788,0.8586707711219788,0.0,415.165771484375,410.0,50820.0625,0.0,3348.806396484375,1.0,279.95709228515625,283.29302978515625,297.6292419433594,300.9898376464844,293.1499938964844,293.1499938964844,280.25,39400.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82936692237854,1.0,0.0,0.0,3.637615442276001,3.637639999389648,8.82931203705084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.771484375,0.0,1544.789306640625,1895.4371337890625,0.0,2742.55322265625,0.9046037197113036,1.0,0.0,3.0,1.0,0.0
18037620,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6146214008331299,0.2691069543361664,0.2556744515895843,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7219130396842957,0.4444296658039093,0.3041000664234161,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.816970944404602,0.6573891639709473,0.4681409895420074,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6774404048919678,0.367072582244873,0.3615604341030121,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5200497508049011,0.170847550034523,0.8372587561607361,284.9801940917969,284.95001220703125,298.4781799316406,294.5276794433594,297.3684387207031,296.9859313964844,284.9786071777344,1.0,0.6934158802032471,0.3606707751750946,0.3606707751750946,1.0,1.0,-2.829956531524658,0.7227323055267334,2.107224225997925,0.0842584297060966,0.9409095644950868,0.9409095644950868,0.0,415.2394409179688,410.0,49545.4296875,0.0,3294.53515625,1.0,280.2421875,283.4288330078125,297.5015869140625,300.7153625488281,293.1499938964844,293.1499938964844,279.95001220703125,34185.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200511932373047,1.0,0.0,0.0,3.717271327972412,3.717295646667481,9.22023104976688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.2294921875,0.0,1595.4820556640625,1895.4371337890625,0.0,2656.04345703125,0.9190057516098022,1.0,0.0,3.0,1.0,0.0
18037680,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6146214008331299,0.2691069543361664,0.2556744515895843,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7219130396842957,0.4444296658039093,0.3041000664234161,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.816970944404602,0.6573891639709473,0.4681409895420074,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6774404048919678,0.367072582244873,0.3615604341030121,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5200497508049011,0.170847550034523,0.8372587561607361,284.9801940917969,284.95001220703125,298.4781799316406,294.5276794433594,297.3684387207031,296.9859313964844,284.9786071777344,1.0,0.6934158802032471,0.3606707751750946,0.3606707751750946,1.0,1.0,-2.829956531524658,0.7227323055267334,2.107224225997925,0.0842584297060966,0.9409095644950868,0.9409095644950868,0.0,415.2394409179688,410.0,49545.4296875,0.0,3294.53515625,1.0,280.2421875,283.4288330078125,297.5015869140625,300.7153625488281,293.1499938964844,293.1499938964844,279.95001220703125,34185.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200511932373047,1.0,0.0,0.0,3.717271327972412,3.717295646667481,9.22023104976688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.2294921875,0.0,1595.4820556640625,1895.4371337890625,0.0,2656.04345703125,0.9190057516098022,1.0,0.0,3.0,1.0,0.0
