time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.612185001373291,0.2660320997238159,0.2531623244285583,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7195430994033813,0.4401450753211975,0.3014660775661468,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8150134086608887,0.6530382633209229,0.4654379189014435,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6750317215919495,0.3636374175548553,0.3585682213306427,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.5171520709991455,0.1683486998081207,0.8268016576766968,284.8731994628906,284.95001220703125,298.4638366699219,294.4608764648437,297.362060546875,296.9818115234375,284.8760986328125,1.0,0.6907766461372375,0.3616604804992676,0.3616604804992676,1.0,1.0,-2.8030076026916504,0.7165152430534363,2.0864923000335693,0.0835696756839752,0.8251024484634399,0.8251024484634399,0.0,415.49267578125,410.0,49371.390625,0.0,3239.966064453125,1.0,279.9574890136719,283.3208312988281,297.4779663085937,300.749267578125,293.1499938964844,293.1499938964844,280.25,41337.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276841044425964,1.0,0.0,0.0,3.504599571228028,3.5046231746673584,8.195398777388618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.31201171875,0.0,1415.685302734375,1895.4371337890625,0.0,2726.897216796875,0.8775741457939148,1.0,0.0,3.0,1.0,0.0
18037800,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.612185001373291,0.2660320997238159,0.2531623244285583,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7195430994033813,0.4401450753211975,0.3014660775661468,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8150134086608887,0.6530382633209229,0.4654379189014435,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6750317215919495,0.3636374175548553,0.3585682213306427,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.5171520709991455,0.1683486998081207,0.8268016576766968,284.8731994628906,284.95001220703125,298.4638366699219,294.4608764648437,297.362060546875,296.9818115234375,284.8760986328125,1.0,0.6907766461372375,0.3616604804992676,0.3616604804992676,1.0,1.0,-2.8030076026916504,0.7165152430534363,2.0864923000335693,0.0835696756839752,0.8251024484634399,0.8251024484634399,0.0,415.49267578125,410.0,49371.390625,0.0,3239.966064453125,1.0,279.9574890136719,283.3208312988281,297.4779663085937,300.749267578125,293.1499938964844,293.1499938964844,280.25,41337.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276841044425964,1.0,0.0,0.0,3.504599571228028,3.5046231746673584,8.195398777388618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.31201171875,0.0,1415.685302734375,1895.4371337890625,0.0,2726.897216796875,0.8775741457939148,1.0,0.0,3.0,1.0,0.0
18037860,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6101011633872986,0.263775885105133,0.2509570717811584,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7174994945526123,0.4367099404335022,0.2990699410438537,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8134816884994507,0.6500862240791321,0.4631571471691131,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6729797720909119,0.3609059154987335,0.3558279275894165,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5145290493965149,0.1661966145038604,0.8167492151260376,284.9814147949219,284.95001220703125,298.44940185546875,294.3939819335937,297.3587646484375,296.9815368652344,284.9800720214844,1.0,0.6881626844406128,0.3628206849098205,0.3628206849098205,1.0,1.0,-2.778120994567871,0.7113267779350281,2.0667943954467773,0.0838672146201133,0.9054758548736572,0.9054758548736572,0.0,415.27197265625,410.0,48194.2265625,0.0,3188.033935546875,1.0,280.2411804199219,283.44781494140625,297.3569641113281,300.4831848144531,293.1499938964844,293.1499938964844,279.95001220703125,34401.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160728216171265,1.0,0.0,0.0,3.592700242996216,3.592723608016968,8.612619808445743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5634765625,0.0,1458.580322265625,1895.4371337890625,0.0,2619.225830078125,0.8912104368209839,1.0,0.0,3.0,1.0,0.0
18037920,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6101011633872986,0.263775885105133,0.2509570717811584,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7174994945526123,0.4367099404335022,0.2990699410438537,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8134816884994507,0.6500862240791321,0.4631571471691131,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6729797720909119,0.3609059154987335,0.3558279275894165,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5145290493965149,0.1661966145038604,0.8167492151260376,284.9814147949219,284.95001220703125,298.44940185546875,294.3939819335937,297.3587646484375,296.9815368652344,284.9800720214844,1.0,0.6881626844406128,0.3628206849098205,0.3628206849098205,1.0,1.0,-2.778120994567871,0.7113267779350281,2.0667943954467773,0.0838672146201133,0.9054758548736572,0.9054758548736572,0.0,415.27197265625,410.0,48194.2265625,0.0,3188.033935546875,1.0,280.2411804199219,283.44781494140625,297.3569641113281,300.4831848144531,293.1499938964844,293.1499938964844,279.95001220703125,34401.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160728216171265,1.0,0.0,0.0,3.592700242996216,3.592723608016968,8.612619808445743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5634765625,0.0,1458.580322265625,1895.4371337890625,0.0,2619.225830078125,0.8912104368209839,1.0,0.0,3.0,1.0,0.0
18037980,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.607674241065979,0.2608248889446258,0.2485357969999313,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7151511311531067,0.4325317442417145,0.2964932024478912,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115591406822205,0.6457832455635071,0.4604711830615997,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6706705689430237,0.3575494289398193,0.3528940677642822,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5117664933204651,0.1637569367885589,0.8064894676208496,284.8908386230469,284.95001220703125,298.4346618652344,294.3273620605469,297.353271484375,296.97857666015625,284.8921813964844,1.0,0.6855533123016357,0.3639808893203735,0.3639808893203735,1.0,1.0,-2.7517101764678955,0.7055536508560181,2.046156406402588,0.0846432894468307,0.8076769113540649,0.8076769113540649,0.0,415.4327392578125,410.0,47992.0390625,0.0,3135.430419921875,1.0,279.9591369628906,283.3543701171875,297.339599609375,300.5213317871094,293.1499938964844,293.1499938964844,280.25,40865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228651285171509,1.0,0.0,0.0,3.3773584365844727,3.377380847930908,7.611103569615807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.529296875,0.0,1284.15185546875,1895.4371337890625,0.0,2682.133056640625,0.8494848608970642,1.0,0.0,3.0,1.0,0.0
18038040,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.607674241065979,0.2608248889446258,0.2485357969999313,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7151511311531067,0.4325317442417145,0.2964932024478912,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8115591406822205,0.6457832455635071,0.4604711830615997,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6706705689430237,0.3575494289398193,0.3528940677642822,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5117664933204651,0.1637569367885589,0.8064894676208496,284.8908386230469,284.95001220703125,298.4346618652344,294.3273620605469,297.353271484375,296.97857666015625,284.8921813964844,1.0,0.6855533123016357,0.3639808893203735,0.3639808893203735,1.0,1.0,-2.7517101764678955,0.7055536508560181,2.046156406402588,0.0846432894468307,0.8076769113540649,0.8076769113540649,0.0,415.4327392578125,410.0,47992.0390625,0.0,3135.430419921875,1.0,279.9591369628906,283.3543701171875,297.339599609375,300.5213317871094,293.1499938964844,293.1499938964844,280.25,40865.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228651285171509,1.0,0.0,0.0,3.3773584365844727,3.377380847930908,7.611103569615807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.529296875,0.0,1284.15185546875,1895.4371337890625,0.0,2682.133056640625,0.8494848608970642,1.0,0.0,3.0,1.0,0.0
18038100,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6064798831939697,0.2596496343612671,0.2473358064889907,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7139860391616821,0.4307501018047333,0.2952086627483368,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8106213808059692,0.6441450119018555,0.4591352343559265,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6695317029953003,0.3561118245124817,0.3514106869697571,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.510383129119873,0.1626445353031158,0.8012306690216064,285.00054931640625,284.95001220703125,298.4271240234375,294.2943115234375,297.351318359375,296.97821044921875,285.0029602050781,1.0,0.6842186450958252,0.3645610213279724,0.3645610213279724,1.0,1.0,-2.738351345062256,0.70257967710495,2.035771608352661,0.0852332413196563,0.878451406955719,0.878451406955719,0.0,415.4411926269531,410.0,47044.375,0.0,3108.73828125,1.0,280.1947631835937,283.48077392578125,297.2465209960937,300.2661437988281,293.1499938964844,293.1499938964844,280.25,35098.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148821592330933,1.0,0.0,0.0,3.415008306503296,3.415030002593994,7.781741828694066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.78662109375,0.0,1280.7933349609375,1895.4371337890625,0.0,2608.22314453125,0.854500949382782,1.0,0.0,3.0,1.0,0.0
18038160,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.605568528175354,0.2585640549659729,0.2463699281215667,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.713044285774231,0.429070383310318,0.2941069900989532,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8099566102027893,0.6426227688789368,0.4581046402454376,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6686288714408875,0.3547661304473877,0.3501462340354919,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5092095136642456,0.1616022884845733,0.7965252995491028,284.9825134277344,284.95001220703125,298.41949462890625,294.261474609375,297.3500366210937,296.97869873046875,284.9803161621094,1.0,0.6829690933227539,0.3651671707630157,0.3651671707630157,1.0,1.0,-2.7268855571746826,0.7002898454666138,2.0265958309173584,0.0859100967645645,0.8811959028244019,0.8811959028244019,0.0,415.2310485839844,410.0,46907.10546875,0.0,3084.94873046875,1.0,280.2406311035156,283.465087890625,297.22247314453125,300.266845703125,293.1499938964844,293.1499938964844,280.54998779296875,34081.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111156821250916,1.0,0.0,0.0,3.4783942699432373,3.4784164428710938,8.073296839938848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.40869140625,0.0,1336.8209228515625,1895.4371337890625,0.0,2573.471435546875,0.8651915788650513,1.0,0.0,3.0,1.0,0.0
18038220,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6037633419036865,0.2564828395843506,0.2445078343153,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.711143434047699,0.4257991015911102,0.2919593751430511,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8085897564888,0.6396346688270569,0.4560582041740417,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6668468713760376,0.3521605134010315,0.3476972281932831,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.5069481134414673,0.159601092338562,0.7875401377677917,285.04302978515625,284.95001220703125,298.4037780761719,294.1966552734375,297.34796142578125,296.9803771972656,285.0390319824219,1.0,0.6805832982063293,0.3663795292377472,0.3663795292377472,1.0,1.0,-2.7047598361968994,0.6960225701332092,2.008737325668335,0.0861526206135749,0.983405590057373,0.983405590057373,0.0,414.87884521484375,410.0,46062.6640625,0.0,3039.657470703125,1.0,280.5408935546875,283.5459289550781,297.166015625,300.1415710449219,293.1499938964844,293.1499938964844,280.25,31113.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020469546318054,1.0,0.0,0.0,3.669323444366455,3.669346809387207,8.983907378024014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.57861328125,0.0,1518.01611328125,1895.4371337890625,0.0,2490.155029296875,0.9059968590736388,1.0,0.0,3.0,1.0,0.0
18038280,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6037633419036865,0.2564828395843506,0.2445078343153,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.711143434047699,0.4257991015911102,0.2919593751430511,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8085897564888,0.6396346688270569,0.4560582041740417,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6668468713760376,0.3521605134010315,0.3476972281932831,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.5069481134414673,0.159601092338562,0.7875401377677917,285.04302978515625,284.95001220703125,298.4037780761719,294.1966552734375,297.34796142578125,296.9803771972656,285.0390319824219,1.0,0.6805832982063293,0.3663795292377472,0.3663795292377472,1.0,1.0,-2.7047598361968994,0.6960225701332092,2.008737325668335,0.0861526206135749,0.983405590057373,0.983405590057373,0.0,414.87884521484375,410.0,46062.6640625,0.0,3039.657470703125,1.0,280.5408935546875,283.5459289550781,297.166015625,300.1415710449219,293.1499938964844,293.1499938964844,280.25,31113.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020469546318054,1.0,0.0,0.0,3.669323444366455,3.669346809387207,8.983907378024014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.57861328125,0.0,1518.01611328125,1895.4371337890625,0.0,2490.155029296875,0.9059968590736388,1.0,0.0,3.0,1.0,0.0
18038340,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6010044813156128,0.2532533705234527,0.2419683337211609,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.708393394947052,0.4213080406188965,0.2892795503139496,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8062049746513367,0.6345406770706177,0.4529859125614166,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6643067598342896,0.3484860956668854,0.344597578048706,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5041089057922363,0.1570407450199127,0.7771672606468201,284.8641662597656,284.95001220703125,298.3872985839844,294.13336181640625,297.3412475585937,296.97637939453125,284.8668518066406,1.0,0.6780295968055725,0.3675918579101562,0.3675918579101562,1.0,1.0,-2.677234172821045,0.6899526119232178,1.9872815608978271,0.0850525349378585,0.8388960361480713,0.8388960361480713,0.0,415.3421936035156,410.0,46247.765625,0.0,2988.0947265625,1.0,280.2571105957031,283.3689270019531,297.16961669921875,300.2427062988281,293.1499938964844,293.1499938964844,280.54998779296875,39943.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141850829124451,1.0,0.0,0.0,3.547794342041016,3.5478179454803467,8.398662885156227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12939453125,0.0,1451.0821533203125,1895.4371337890625,0.0,2601.785888671875,0.8850454688072205,1.0,0.0,3.0,1.0,0.0
18038400,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6010044813156128,0.2532533705234527,0.2419683337211609,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.708393394947052,0.4213080406188965,0.2892795503139496,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8062049746513367,0.6345406770706177,0.4529859125614166,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6643067598342896,0.3484860956668854,0.344597578048706,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5041089057922363,0.1570407450199127,0.7771672606468201,284.8641662597656,284.95001220703125,298.3872985839844,294.13336181640625,297.3412475585937,296.97637939453125,284.8668518066406,1.0,0.6780295968055725,0.3675918579101562,0.3675918579101562,1.0,1.0,-2.677234172821045,0.6899526119232178,1.9872815608978271,0.0850525349378585,0.8388960361480713,0.8388960361480713,0.0,415.3421936035156,410.0,46247.765625,0.0,2988.0947265625,1.0,280.2571105957031,283.3689270019531,297.16961669921875,300.2427062988281,293.1499938964844,293.1499938964844,280.54998779296875,39943.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141850829124451,1.0,0.0,0.0,3.547794342041016,3.5478179454803467,8.398662885156227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12939453125,0.0,1451.0821533203125,1895.4371337890625,0.0,2601.785888671875,0.8850454688072205,1.0,0.0,3.0,1.0,0.0
18038460,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.5984334349632263,0.250771015882492,0.2395422011613845,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7057821154594421,0.4175802767276764,0.2866718173027038,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8040549159049988,0.6308096051216125,0.4501146674156189,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6619278788566589,0.3454252481460571,0.3415355384349823,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.501293420791626,0.1547090113162994,0.7663804292678833,284.97979736328125,284.95001220703125,298.3699951171875,294.0719909667969,297.3363342285156,296.9750366210937,284.9780578613281,1.0,0.6753392815589905,0.3688402473926544,0.3688402473926544,1.0,1.0,-2.6497418880462646,0.6839173436164856,1.965824604034424,0.0840470045804977,0.9210824370384216,0.9210824370384216,0.0,415.4059448242188,410.0,45049.484375,0.0,2935.465087890625,1.0,280.54150390625,283.5028381347656,297.03973388671875,299.9715881347656,293.1499938964844,293.1499938964844,280.25,34028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034569025039673,1.0,0.0,0.0,3.637091636657715,3.637115001678467,8.826768862491008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.75634765625,0.0,1504.157958984375,1895.4371337890625,0.0,2503.072998046875,0.9008443355560304,1.0,0.0,3.0,1.0,0.0
18038520,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.5984334349632263,0.250771015882492,0.2395422011613845,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7057821154594421,0.4175802767276764,0.2866718173027038,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8040549159049988,0.6308096051216125,0.4501146674156189,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6619278788566589,0.3454252481460571,0.3415355384349823,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.501293420791626,0.1547090113162994,0.7663804292678833,284.97979736328125,284.95001220703125,298.3699951171875,294.0719909667969,297.3363342285156,296.9750366210937,284.9780578613281,1.0,0.6753392815589905,0.3688402473926544,0.3688402473926544,1.0,1.0,-2.6497418880462646,0.6839173436164856,1.965824604034424,0.0840470045804977,0.9210824370384216,0.9210824370384216,0.0,415.4059448242188,410.0,45049.484375,0.0,2935.465087890625,1.0,280.54150390625,283.5028381347656,297.03973388671875,299.9715881347656,293.1499938964844,293.1499938964844,280.25,34028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034569025039673,1.0,0.0,0.0,3.637091636657715,3.637115001678467,8.826768862491008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.75634765625,0.0,1504.157958984375,1895.4371337890625,0.0,2503.072998046875,0.9008443355560304,1.0,0.0,3.0,1.0,0.0
18038580,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.5956972241401672,0.2476983815431594,0.2370126545429229,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7030441164970398,0.4132194817066192,0.2839774191379547,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.801723062992096,0.6259171962738037,0.447018951177597,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6594622135162354,0.3418364524841308,0.3383769392967224,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.4984468817710876,0.1521336883306503,0.7555111646652222,284.8752136230469,284.95001220703125,298.35162353515625,294.012939453125,297.32940673828125,296.9715270996094,284.8785400390625,1.0,0.6726332902908325,0.3700886070728302,0.3700886070728302,1.0,1.0,-2.621506929397583,0.6774740815162659,1.944032907485962,0.0844354704022407,0.8075125217437744,0.8075125217437744,0.0,415.6216430664063,410.0,44839.7734375,0.0,2882.7841796875,1.0,280.2581787109375,283.4012451171875,297.0278625488281,300.012939453125,293.1499938964844,293.1499938964844,280.54998779296875,41706.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108314275741577,1.0,0.0,0.0,3.405601978302002,3.405624866485596,7.738933618384181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.04150390625,0.0,1317.7208251953125,1895.4371337890625,0.0,2570.85205078125,0.8562927842140198,1.0,0.0,3.0,1.0,0.0
18038640,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.5956972241401672,0.2476983815431594,0.2370126545429229,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7030441164970398,0.4132194817066192,0.2839774191379547,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.801723062992096,0.6259171962738037,0.447018951177597,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6594622135162354,0.3418364524841308,0.3383769392967224,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.4984468817710876,0.1521336883306503,0.7555111646652222,284.8752136230469,284.95001220703125,298.35162353515625,294.012939453125,297.32940673828125,296.9715270996094,284.8785400390625,1.0,0.6726332902908325,0.3700886070728302,0.3700886070728302,1.0,1.0,-2.621506929397583,0.6774740815162659,1.944032907485962,0.0844354704022407,0.8075125217437744,0.8075125217437744,0.0,415.6216430664063,410.0,44839.7734375,0.0,2882.7841796875,1.0,280.2581787109375,283.4012451171875,297.0278625488281,300.012939453125,293.1499938964844,293.1499938964844,280.54998779296875,41706.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108314275741577,1.0,0.0,0.0,3.405601978302002,3.405624866485596,7.738933618384181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.04150390625,0.0,1317.7208251953125,1895.4371337890625,0.0,2570.85205078125,0.8562927842140198,1.0,0.0,3.0,1.0,0.0
18038700,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5943496227264404,0.2464770674705505,0.235756516456604,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7017008662223816,0.4113669693470001,0.2826328873634338,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8006026744842529,0.6240512132644653,0.4454945027828216,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6582567095756531,0.3403072655200958,0.3367924690246582,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.4970173239707947,0.1509595811367035,0.7499494552612305,284.9948425292969,284.95001220703125,298.3420104980469,293.9844055175781,297.3267517089844,296.9709777832031,284.9983825683594,1.0,0.6712474226951599,0.3707127869129181,0.3707127869129181,1.0,1.0,-2.607267141342163,0.6741802096366882,1.93308687210083,0.0847101286053657,0.8816061019897461,0.8816061019897461,0.0,415.6423645019531,410.0,43893.75390625,0.0,2856.09765625,1.0,280.495361328125,283.5361633300781,296.9322509765625,299.7562866210937,293.1499938964844,293.1499938964844,280.54998779296875,35403.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020370006561279,1.0,0.0,0.0,3.441298007965088,3.441319942474365,7.902015681793273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.56494140625,0.0,1308.9288330078125,1895.4371337890625,0.0,2490.063720703125,0.8606659770011902,1.0,0.0,3.0,1.0,0.0
18038760,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.593345582485199,0.2453811019659042,0.2347652018070221,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7006421685218811,0.409648060798645,0.2814943790435791,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7998183369636536,0.6223530173301697,0.4443246722221374,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6573126912117004,0.3388941586017608,0.3354523777961731,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.4958077669143677,0.1498723328113556,0.7449994087219238,284.982421875,284.95001220703125,298.33209228515625,293.95660400390625,297.32489013671875,296.9714660644531,284.9803161621094,1.0,0.6699529886245728,0.3714207410812378,0.3714207410812378,1.0,1.0,-2.5951569080352783,0.6717701554298401,1.9233866930007928,0.0854857638478279,0.8874475359916687,0.8874475359916687,0.0,415.4195556640625,410.0,43749.49609375,0.0,2832.47705078125,1.0,280.54058837890625,283.5243530273437,296.9109802246094,299.7572021484375,293.1499938964844,293.1499938964844,280.8500061035156,34135.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974381446838379,1.0,0.0,0.0,3.505815267562866,3.5058374404907227,8.201085393011454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.14013671875,0.0,1365.1964111328125,1895.4371337890625,0.0,2448.02587890625,0.8714644908905029,1.0,0.0,3.0,1.0,0.0
18038820,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.5914174914360046,0.2433011382818222,0.2328852862119674,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6985898017883301,0.406344473361969,0.2793048620223999,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7982808351516724,0.619066596031189,0.4420453310012817,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.655497670173645,0.336182177066803,0.3328820466995239,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4935102164745331,0.1478095352649688,0.7356552481651306,285.0560607910156,284.95001220703125,298.3112487792969,293.9034423828125,297.3217163085937,296.9734191894531,285.0513916015625,1.0,0.6674989461898804,0.3728366494178772,0.3728366494178772,1.0,1.0,-2.572084426879883,0.6673268675804138,1.904757499694824,0.087028257548809,1.0,1.0,0.0,415.0184326171875,410.0,42876.9375,0.0,2787.9638671875,1.0,280.84210205078125,283.6162414550781,296.8630065917969,299.6376342773437,293.1499938964844,293.1499938964844,280.54998779296875,30901.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863073945045471,1.0,0.0,0.0,3.701006174087525,3.701029777526856,9.139720305029186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9423828125,0.0,1551.9775390625,1895.4371337890625,0.0,2346.951171875,0.912916660308838,1.0,0.0,3.0,1.0,0.0
18038880,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.5914174914360046,0.2433011382818222,0.2328852862119674,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6985898017883301,0.406344473361969,0.2793048620223999,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7982808351516724,0.619066596031189,0.4420453310012817,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.655497670173645,0.336182177066803,0.3328820466995239,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4935102164745331,0.1478095352649688,0.7356552481651306,285.0560607910156,284.95001220703125,298.3112487792969,293.9034423828125,297.3217163085937,296.9734191894531,285.0513916015625,1.0,0.6674989461898804,0.3728366494178772,0.3728366494178772,1.0,1.0,-2.572084426879883,0.6673268675804138,1.904757499694824,0.087028257548809,1.0,1.0,0.0,415.0184326171875,410.0,42876.9375,0.0,2787.9638671875,1.0,280.84210205078125,283.6162414550781,296.8630065917969,299.6376342773437,293.1499938964844,293.1499938964844,280.54998779296875,30901.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863073945045471,1.0,0.0,0.0,3.701006174087525,3.701029777526856,9.139720305029186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.9423828125,0.0,1551.9775390625,1895.4371337890625,0.0,2346.951171875,0.912916660308838,1.0,0.0,3.0,1.0,0.0
18038940,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.5885257124900818,0.240068569779396,0.2303540557622909,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6957472562789917,0.4018079340457916,0.2766066491603851,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7957682013511658,0.6136775612831116,0.4387794137001037,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.652989387512207,0.3324080109596252,0.3296947181224823,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.4906749427318573,0.1452143341302871,0.725101888179779,284.8595886230469,284.95001220703125,298.2889404296875,293.8538513183594,297.3139343261719,296.969970703125,284.8614807128906,1.0,0.6649185419082642,0.3742525577545166,0.3742525577545166,1.0,1.0,-2.543987274169922,0.6611587405204773,1.8828285932540887,0.0874457359313964,0.8484554290771484,0.8484554290771484,0.0,415.4049072265625,410.0,43168.6328125,0.0,2738.222900390625,1.0,280.557861328125,283.4224548339844,296.88922119140625,299.7648620605469,293.1499938964844,293.1499938964844,280.8500061035156,39586.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798621654510498,1.0,0.0,0.0,3.598106861114502,3.598130941390991,8.63856143951125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.2451171875,0.0,1502.6500244140625,1895.4371337890625,0.0,2458.829833984375,0.8959307074546814,1.0,0.0,3.0,1.0,0.0
18039000,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.5885257124900818,0.240068569779396,0.2303540557622909,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6957472562789917,0.4018079340457916,0.2766066491603851,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7957682013511658,0.6136775612831116,0.4387794137001037,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.652989387512207,0.3324080109596252,0.3296947181224823,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.4906749427318573,0.1452143341302871,0.725101888179779,284.8595886230469,284.95001220703125,298.2889404296875,293.8538513183594,297.3139343261719,296.969970703125,284.8614807128906,1.0,0.6649185419082642,0.3742525577545166,0.3742525577545166,1.0,1.0,-2.543987274169922,0.6611587405204773,1.8828285932540887,0.0874457359313964,0.8484554290771484,0.8484554290771484,0.0,415.4049072265625,410.0,43168.6328125,0.0,2738.222900390625,1.0,280.557861328125,283.4224548339844,296.88922119140625,299.7648620605469,293.1499938964844,293.1499938964844,280.8500061035156,39586.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798621654510498,1.0,0.0,0.0,3.598106861114502,3.598130941390991,8.63856143951125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.2451171875,0.0,1502.6500244140625,1895.4371337890625,0.0,2458.829833984375,0.8959307074546814,1.0,0.0,3.0,1.0,0.0
18039060,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5857241749763489,0.2375286221504211,0.2278699725866317,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6929938197135925,0.3979745805263519,0.2739248275756836,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7934434413909912,0.6096057891845703,0.4356654286384582,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6505517363548279,0.3291834890842438,0.3264774084091186,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.4877260327339172,0.1428109258413314,0.7139991521835327,284.9843444824219,284.95001220703125,298.2649841308594,293.8081970214844,297.3073425292969,296.9686889648437,284.982421875,1.0,0.6621942520141602,0.3756750822067261,0.3756750822067261,1.0,1.0,-2.515445709228516,0.6548458337783813,1.860599994659424,0.086965799331665,0.9359442591667176,0.9359442591667176,0.0,415.4780578613281,410.0,41960.37890625,0.0,2687.013427734375,1.0,280.8418884277344,283.5657958984375,296.7703552246094,299.5072631835937,293.1499938964844,293.1499938964844,280.54998779296875,33899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867119312286377,1.0,0.0,0.0,3.683338880538941,3.6833629608154297,9.052669724951556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9013671875,0.0,1554.71875,1895.4371337890625,0.0,2350.606689453125,0.9111648797988892,1.0,0.0,3.0,1.0,0.0
18039120,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5857241749763489,0.2375286221504211,0.2278699725866317,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6929938197135925,0.3979745805263519,0.2739248275756836,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7934434413909912,0.6096057891845703,0.4356654286384582,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6505517363548279,0.3291834890842438,0.3264774084091186,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.4877260327339172,0.1428109258413314,0.7139991521835327,284.9843444824219,284.95001220703125,298.2649841308594,293.8081970214844,297.3073425292969,296.9686889648437,284.982421875,1.0,0.6621942520141602,0.3756750822067261,0.3756750822067261,1.0,1.0,-2.515445709228516,0.6548458337783813,1.860599994659424,0.086965799331665,0.9359442591667176,0.9359442591667176,0.0,415.4780578613281,410.0,41960.37890625,0.0,2687.013427734375,1.0,280.8418884277344,283.5657958984375,296.7703552246094,299.5072631835937,293.1499938964844,293.1499938964844,280.54998779296875,33899.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867119312286377,1.0,0.0,0.0,3.683338880538941,3.6833629608154297,9.052669724951556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9013671875,0.0,1554.71875,1895.4371337890625,0.0,2350.606689453125,0.9111648797988892,1.0,0.0,3.0,1.0,0.0
18039180,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.5827710032463074,0.2344138920307159,0.225315123796463,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6901218891143799,0.3935177624225616,0.2711769938468933,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7909364700317383,0.6043676733970642,0.4323476254940033,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6480303406715393,0.3254246115684509,0.3231759667396545,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4846594929695129,0.1401721835136413,0.7028665542602539,284.86376953125,284.95001220703125,298.2392883300781,293.7669677734375,297.2986755371094,296.9653625488281,284.8681335449219,1.0,0.659463107585907,0.3770976364612579,0.3770976364612579,1.0,1.0,-2.486336469650269,0.6482818126678467,1.8380546569824217,0.0862796977162361,0.8097108602523804,0.8097108602523804,0.0,415.6750793457031,410.0,41819.328125,0.0,2636.0126953125,1.0,280.5577392578125,283.4522705078125,296.7809753417969,299.5738830566406,293.1499938964844,293.1499938964844,280.8500061035156,42244.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940623760223389,1.0,0.0,0.0,3.446902275085449,3.446925401687622,7.92777370861586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.99267578125,0.0,1362.8544921875,1895.4371337890625,0.0,2417.267578125,0.8655814528465271,1.0,0.0,3.0,1.0,0.0
18039240,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.5827710032463074,0.2344138920307159,0.225315123796463,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6901218891143799,0.3935177624225616,0.2711769938468933,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7909364700317383,0.6043676733970642,0.4323476254940033,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6480303406715393,0.3254246115684509,0.3231759667396545,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.4846594929695129,0.1401721835136413,0.7028665542602539,284.86376953125,284.95001220703125,298.2392883300781,293.7669677734375,297.2986755371094,296.9653625488281,284.8681335449219,1.0,0.659463107585907,0.3770976364612579,0.3770976364612579,1.0,1.0,-2.486336469650269,0.6482818126678467,1.8380546569824217,0.0862796977162361,0.8097108602523804,0.8097108602523804,0.0,415.6750793457031,410.0,41819.328125,0.0,2636.0126953125,1.0,280.5577392578125,283.4522705078125,296.7809753417969,299.5738830566406,293.1499938964844,293.1499938964844,280.8500061035156,42244.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940623760223389,1.0,0.0,0.0,3.446902275085449,3.446925401687622,7.92777370861586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.99267578125,0.0,1362.8544921875,1895.4371337890625,0.0,2417.267578125,0.8655814528465271,1.0,0.0,3.0,1.0,0.0
18039300,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5812855958938599,0.2331601679325103,0.2240261137485504,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6886884570121765,0.3916071057319641,0.2697902619838714,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7897028923034668,0.6023216843605042,0.4306898713111877,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6467713117599487,0.3237993121147156,0.321495920419693,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.4830525517463684,0.1389563530683517,0.6971254944801331,284.9930725097656,284.95001220703125,298.2257080078125,293.74810791015625,297.2949523925781,296.9647827148437,284.9979553222656,1.0,0.6580596566200256,0.3778088986873626,0.3778088986873626,1.0,1.0,-2.4714953899383545,0.6448808908462524,1.826614618301392,0.0858435705304145,0.8878792524337769,0.8878792524337769,0.0,415.7083740234375,410.0,40873.0546875,0.0,2610.0078125,1.0,280.7962951660156,283.5971984863281,296.6898803710937,299.3238830566406,293.1499938964844,293.1499938964844,280.8500061035156,35660.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844083905220032,1.0,0.0,0.0,3.4768168926239014,3.476839065551758,8.065975976023765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.6796875,0.0,1346.4739990234375,1895.4371337890625,0.0,2329.8095703125,0.8688914775848389,1.0,0.0,3.0,1.0,0.0
18039360,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.5801839232444763,0.2320579439401626,0.2230181396007537,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6875605583190918,0.3898585140705108,0.2686231732368469,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7888259887695312,0.6004824638366699,0.4294101893901825,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6457809209823608,0.3223154842853546,0.3200780153274536,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.4816570281982422,0.1378381997346878,0.692013680934906,284.9862060546875,284.95001220703125,298.2116394042969,293.7304992675781,297.2921142578125,296.9653625488281,284.9839782714844,1.0,0.6567478775978088,0.378607302904129,0.378607302904129,1.0,1.0,-2.4588968753814697,0.6424099206924438,1.8164869546890257,0.0859271958470344,0.8981274962425232,0.8981274962425232,0.0,415.4879150390625,410.0,40741.2890625,0.0,2587.0322265625,1.0,280.8409423828125,283.5885009765625,296.67706298828125,299.332763671875,293.1499938964844,293.1499938964844,281.1499938964844,34057.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789159417152405,1.0,0.0,0.0,3.5456244945526123,3.545647144317627,8.388392984670645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.6376953125,0.0,1405.995361328125,1895.4371337890625,0.0,2280.412353515625,0.8803602457046509,1.0,0.0,3.0,1.0,0.0
18039420,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.5781179666519165,0.2299896776676178,0.221138134598732,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.685416042804718,0.3865238726139068,0.2664037942886352,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7871411442756653,0.5969372987747192,0.4269411861896515,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6439104676246643,0.3194881677627563,0.3173874020576477,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.4789513051509857,0.135729894042015,0.6824329495429993,285.0747985839844,284.95001220703125,298.18194580078125,293.6991882324219,297.286865234375,296.9676208496094,285.0711975097656,1.0,0.654270350933075,0.3802040815353393,0.3802040815353393,1.0,1.0,-2.4351181983947754,0.63791823387146,1.797200083732605,0.0864329859614372,1.0,1.0,0.0,415.0655822753906,410.0,39815.828125,0.0,2544.031494140625,1.0,281.14208984375,283.6962280273437,296.6490173339844,299.22998046875,293.1499938964844,293.1499938964844,280.8500061035156,31348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765651285648346,1.0,0.0,0.0,3.730724811553955,3.730748653411865,9.28709141589934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.2587890625,0.0,1589.2755126953125,1895.4371337890625,0.0,2162.320556640625,0.9198535084724426,1.0,0.0,3.0,1.0,0.0
18039480,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.5781179666519165,0.2299896776676178,0.221138134598732,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.685416042804718,0.3865238726139068,0.2664037942886352,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7871411442756653,0.5969372987747192,0.4269411861896515,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6439104676246643,0.3194881677627563,0.3173874020576477,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.4789513051509857,0.135729894042015,0.6824329495429993,285.0747985839844,284.95001220703125,298.18194580078125,293.6991882324219,297.286865234375,296.9676208496094,285.0711975097656,1.0,0.654270350933075,0.3802040815353393,0.3802040815353393,1.0,1.0,-2.4351181983947754,0.63791823387146,1.797200083732605,0.0864329859614372,1.0,1.0,0.0,415.0655822753906,410.0,39815.828125,0.0,2544.031494140625,1.0,281.14208984375,283.6962280273437,296.6490173339844,299.22998046875,293.1499938964844,293.1499938964844,280.8500061035156,31348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765651285648346,1.0,0.0,0.0,3.730724811553955,3.730748653411865,9.28709141589934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.2587890625,0.0,1589.2755126953125,1895.4371337890625,0.0,2162.320556640625,0.9198535084724426,1.0,0.0,3.0,1.0,0.0
18039540,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.5751376748085022,0.0,0.2186605632305145,296.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.6825615763664246,0.0,0.2637203931808471,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.7845599055290222,0.0,0.4235414564609527,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.6414418816566467,0.0,0.3141357898712158,296.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.4755591452121734,0.0,0.6718401312828064,284.8604431152344,294.1499938964844,298.1499938964844,293.6734619140625,297.277099609375,296.96490478515625,284.8614501953125,0.0,0.0,0.3818008601665497,0.3818008601665497,1.0,1.0,-2.4068286418914795,0.63179612159729,1.7750324010849,0.0865988582372665,0.0,0.0,0.0,415.3708190917969,60.0,40263.3359375,0.0,2496.840087890625,0.0,280.8572998046875,283.4822998046875,296.7084350585937,299.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,38947.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.663156509399414,3.6631810665130615,8.953734322858509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1569.9918212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
