time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.5751376748085022,0.0,0.2186605632305145,296.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.6825615763664246,0.0,0.2637203931808471,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.7845599055290222,0.0,0.4235414564609527,296.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.6414418816566467,0.0,0.3141357898712158,296.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.4755591452121734,0.0,0.6718401312828064,284.8604431152344,294.1499938964844,298.1499938964844,293.6734619140625,297.277099609375,296.96490478515625,284.8614501953125,0.0,0.0,0.3818008601665497,0.3818008601665497,1.0,1.0,-2.4068286418914795,0.63179612159729,1.7750324010849,0.0865988582372665,0.0,0.0,0.0,415.3708190917969,60.0,40263.3359375,0.0,2496.840087890625,0.0,280.8572998046875,283.4822998046875,296.7084350585937,299.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,38947.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.663156509399414,3.6631810665130615,8.953734322858509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1569.9918212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.2812523543834686,0.0,0.0015659822383895,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.4124901890754699,0.0,0.0011543479049578,297.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.4124901890754699,0.0,0.0012180014746263,297.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.4124901890754699,0.0,0.0016490644775331,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0078223347663879,285.10791015625,294.1499938964844,298.13116455078125,293.6626281738281,297.3002319335937,297.08453369140625,284.08160400390625,0.0,0.0,0.3027310669422149,0.3027310669422149,1.0,1.0,-0.0166844073683023,0.0045934729278087,0.0120909353718161,-0.0335211791098117,0.0,0.0,0.0,-0.0926778391003608,60.0,2206.699951171875,0.0,-1.898859227367211e-05,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,-1.4100223779678345e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5072023450423146e-12,-2.507458867276325e-12,-5.981765698663959e-18,-1.3522558073297828e-10,-1.352254003217368e-10,-1.8054713735006302e-16,0.0,0.0,-0.0,0.0,0.0,7.659203757133034e-21,3.28666309423897e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0007796654826961,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0009199194028042,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0014617127599194,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0011032487964257,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0024829364847391,285.0926513671875,294.1499938964844,298.110595703125,293.6541748046875,297.40576171875,297.2601623535156,283.5716552734375,0.0,0.0,0.2290805131196975,0.2290805131196975,1.0,1.0,-0.01279285736382,0.0023455061018466,0.0104473512619733,-0.033969048410654,0.0,0.0,0.0,-0.0724268406629562,60.0,1096.32080078125,0.0,-5.009233063901775e-06,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.278842518285815e-27,1.0040354282576756e-26,1.315276992016421e-29,4.380005715890762e-18,4.3763330339710265e-18,3.6726714184190726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.71248373389244e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.081127114361152e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,7.360140443779528e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001016373207676,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0004883582587353,285.0853576660156,294.1499938964844,298.05914306640625,293.6415405273437,297.44976806640625,297.5961608886719,283.2815856933594,0.0,0.0,0.076360173523426,0.076360173523426,1.0,1.0,-0.0010351882083341,3.2200397981796414e-05,0.0010029877303168,-0.0301527734845876,0.0,0.0,0.0,-0.010608903132379,60.0,221.3738708496093,0.0,-7.295555093378425e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.325494683820035e-40,-6.2202237532914305e-40,-3.672396898440691e-40,4.876978535636658e-21,2.2458910866191533e-21,2.631087449017504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.71248373389244e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.081127114361152e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,7.360140443779528e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001016373207676,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0004883582587353,285.0853576660156,294.1499938964844,298.05914306640625,293.6415405273437,297.44976806640625,297.5961608886719,283.2815856933594,0.0,0.0,0.076360173523426,0.076360173523426,1.0,1.0,-0.0010351882083341,3.2200397981796414e-05,0.0010029877303168,-0.0301527734845876,0.0,0.0,0.0,-0.010608903132379,60.0,221.3738708496093,0.0,-7.295555093378425e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.325494683820035e-40,-6.2202237532914305e-40,-3.672396898440691e-40,4.876978535636658e-21,2.2458910866191533e-21,2.631087449017504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.786832379177211e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,7.214568177005276e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.612808258272707e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001030631465255,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0004888563416898,285.0833740234375,294.1499938964844,298.0292053222656,293.63751220703125,297.45526123046875,297.6941223144531,283.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429552057757,1.9978054766056643e-08,0.0010429351823404,-0.0275477580726146,0.0,0.0,0.0,-0.0102063324302434,60.0,106.41930389404295,0.0,-7.416237934876335e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.161856439044708e-43,5.05868745621259e-43,2.718519020790145e-43,4.600958704985369e-21,2.3010948911906976e-21,2.299863813794672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.697084897197784e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,7.148138683987781e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.542326784459874e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0001021158241201,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0004843845381401,285.081298828125,294.1499938964844,297.99658203125,293.6349182128906,297.4604187011719,297.7582092285156,283.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333851678296,9.773777343013993e-09,0.0010333753889426,-0.0246373079717159,0.0,0.0,0.0,-0.0096548506990075,60.0,58.46418762207031,0.0,-7.280800673470368e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.6018291025537536e-21,2.300920609728629e-21,2.300908290876733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.52823247644119e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,7.023666694294661e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,7.410985563183203e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0001003376819426,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0004759502771776,285.076904296875,294.1499938964844,297.9237670898437,293.6336364746094,297.469482421875,297.8207397460937,283.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153879411518,7.662896095439464e-09,0.0010153802577406,-0.019127057865262,0.0,0.0,0.0,-0.0086116651073098,60.0,31.025897979736328,0.0,-7.029422022242215e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6018375843862065e-21,2.300918792193104e-21,2.300918994141495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.52823247644119e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,7.023666694294661e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,7.410985563183203e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0001003376819426,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0004759502771776,285.076904296875,294.1499938964844,297.9237670898437,293.6336364746094,297.469482421875,297.8207397460937,283.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153879411518,7.662896095439464e-09,0.0010153802577406,-0.019127057865262,0.0,0.0,0.0,-0.0086116651073098,60.0,31.025897979736328,0.0,-7.029422022242215e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6018375843862065e-21,2.300918792193104e-21,2.300918994141495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.44139828789048e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,6.959655729588121e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,7.343445031438023e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.942325414158404e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0004716128169093,285.072265625,294.1499938964844,297.841552734375,293.6370544433594,297.476806640625,297.8358154296875,283.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128382869,6.580616940254913e-09,0.0010061217471957,-0.0162923019379377,0.0,0.0,0.0,-0.0080751124769449,60.0,26.068958282470703,0.0,-6.901854732177527e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.300918792193104e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.44139828789048e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,6.959655729588121e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,7.343445031438023e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,9.942325414158404e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0004716128169093,285.072265625,294.1499938964844,297.841552734375,293.6370544433594,297.476806640625,297.8358154296875,283.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006128382869,6.580616940254913e-09,0.0010061217471957,-0.0162923019379377,0.0,0.0,0.0,-0.0080751124769449,60.0,26.068958282470703,0.0,-6.901854732177527e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.300918792193104e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.532622789265588e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.026900857454166e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.414397259708494e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001003838915494,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0004761696909554,285.0673217773437,294.1499938964844,297.7509155273437,293.6444396972656,297.482421875,297.8236999511719,283.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158407967537,7.717122052497416e-09,0.0010158329969272,-0.0192690882831811,0.0,0.0,0.0,-0.0086384927853941,60.0,24.78323173522949,0.0,-7.035846039116225e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,9.532622789265588e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,7.026900857454166e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.414397259708494e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001003838915494,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0004761696909554,285.0673217773437,294.1499938964844,297.7509155273437,293.6444396972656,297.482421875,297.8236999511719,283.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158407967537,7.717122052497416e-09,0.0010158329969272,-0.0192690882831811,0.0,0.0,0.0,-0.0086384927853941,60.0,24.78323173522949,0.0,-7.035846039116225e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.881876758299768e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.284348976099864e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.686041499255225e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001040617207763,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0004936155164614,285.0620422363281,294.1499938964844,297.6526794433594,293.6551513671875,297.4862976074219,297.7769470214844,283.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530480649322,1.2068981369850462e-08,0.001053036074154,-0.0306623168289661,0.0,0.0,0.0,-0.0107958484441041,60.0,24.40353012084961,0.0,-7.560814907492387e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.881876758299768e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.284348976099864e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.686041499255225e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001040617207763,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0004936155164614,285.0620422363281,294.1499938964844,297.6526794433594,293.6551513671875,297.4862976074219,297.7769470214844,283.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530480649322,1.2068981369850462e-08,0.001053036074154,-0.0306623168289661,0.0,0.0,0.0,-0.0107958484441041,60.0,24.40353012084961,0.0,-7.560814907492387e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001015997841022,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,7.489349081879482e-05,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,7.90234626038e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001069902864401,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.000507507182192,285.0591735839844,294.1499938964844,297.6010131835937,293.6615295410156,297.48748779296875,297.7339782714844,283.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826818179339,1.5534455499732758e-08,0.0010826663346961,-0.0397267825901508,0.0,0.0,0.0,-0.012513818219304,60.0,24.418333053588867,0.0,-7.992349537744303e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001047241239575,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.719657151028514e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,8.145353785948828e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0001102803871617,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0005231138202361,285.0561828613281,294.1499938964844,297.5477600097656,293.6684875488281,297.48828125,297.6802978515625,283.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159691493958,1.942789396025546e-08,0.001115949708037,-0.0498990789055824,0.0,0.0,0.0,-0.0144439181312918,60.0,24.5161190032959,0.0,-8.491442571312292e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.000110172884888,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,8.121306746033952e-05,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,8.56915139593184e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0001160182218882,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0005503313150256,285.0497741699219,294.1499938964844,297.4370422363281,293.6838073730469,297.4881591796875,297.55084228515625,283.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740408372133,2.6218282656031988e-08,0.0011740146437659,-0.0676020383834838,0.0,0.0,0.0,-0.0178102105855941,60.0,24.82662773132324,0.0,-9.398001310501058e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.000110172884888,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,8.121306746033952e-05,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,8.56915139593184e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0001160182218882,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0005503313150256,285.0497741699219,294.1499938964844,297.4370422363281,293.6838073730469,297.4881591796875,297.55084228515625,283.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740408372133,2.6218282656031988e-08,0.0011740146437659,-0.0676020383834838,0.0,0.0,0.0,-0.0178102105855941,60.0,24.82662773132324,0.0,-9.398001310501058e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,0.0001078941786545,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,7.953331805765629e-05,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,8.3919134340249e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001136186037911,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0005389488651417,285.0430908203125,294.1499938964844,297.3214416503906,293.70050048828125,297.4858703613281,297.42626953125,283.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497880332171,2.3378049718303373e-08,0.0011497646337375,-0.060203980654478,0.0,0.0,0.0,-0.016402369365096,60.0,24.679969787597656,0.0,-9.013223944975834e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,0.0001078941786545,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,7.953331805765629e-05,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,8.3919134340249e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001136186037911,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0288391113281,0.0,0.0,0.0005389488651417,285.0430908203125,294.1499938964844,297.3214416503906,293.70050048828125,297.4858703613281,297.42626953125,283.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497880332171,2.3378049718303373e-08,0.0011497646337375,-0.060203980654478,0.0,0.0,0.0,-0.016402369365096,60.0,24.679969787597656,0.0,-9.013223944975834e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001005875164992,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.414726132992655e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.823605847079307e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0001059242640621,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0005024509737268,285.0365600585937,294.1499938964844,297.2017822265625,293.718017578125,297.4814453125,297.33074951171875,283.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719270212575,1.4272082182742452e-08,0.0010719128185883,-0.0364258177578449,0.0,0.0,0.0,-0.0118882115930318,60.0,23.59881401062012,0.0,-7.833763504550006e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0001005875164992,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.414726132992655e-05,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.823605847079307e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0001059242640621,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0005024509737268,285.0365600585937,294.1499938964844,297.2017822265625,293.718017578125,297.4814453125,297.33074951171875,283.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719270212575,1.4272082182742452e-08,0.0010719128185883,-0.0364258177578449,0.0,0.0,0.0,-0.0118882115930318,60.0,23.59881401062012,0.0,-7.833763504550006e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.522969776298852e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,7.019778422545642e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.406878285109997e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0001002821809379,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0004756878770422,285.03033447265625,294.1499938964844,297.0790405273437,293.73583984375,297.4750366210937,297.2632751464844,283.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148176224902,7.59537766015228e-09,0.0010148100554943,-0.0189502164721488,0.0,0.0,0.0,-0.0085782287642359,60.0,22.297101974487305,0.0,-7.02142912700765e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.522969776298852e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,7.019778422545642e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,7.406878285109997e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0001002821809379,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0004756878770422,285.03033447265625,294.1499938964844,297.0790405273437,293.73583984375,297.4750366210937,297.2632751464844,283.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148176224902,7.59537766015228e-09,0.0010148100554943,-0.0189502164721488,0.0,0.0,0.0,-0.0085782287642359,60.0,22.297101974487305,0.0,-7.02142912700765e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,9.46174404816702e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,6.974645657464862e-05,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.359256414929405e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.963742922991514e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0004726295592263,285.0272521972656,294.1499938964844,297.0167541503906,293.74468994140625,297.4710388183594,297.232177734375,283.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082825319841,6.832338250717385e-09,0.0010082756634801,-0.016951659694314,0.0,0.0,0.0,-0.0081999087706208,60.0,21.82332420349121,0.0,-6.931420415412505e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,9.528404189040884e-05,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,7.023783109616488e-05,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.411103433696553e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001003393917926,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0004759593575727,285.0241394042969,294.1499938964844,296.9540405273437,293.7534484863281,297.46649169921875,297.19464111328125,283.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153774637728,7.662857903767417e-09,0.0010153698967769,-0.0191269684582948,0.0,0.0,0.0,-0.0086115952581167,60.0,21.510292053222656,0.0,-7.029419180071272e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001004133810056,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.401886978186667e-05,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,7.810056558810174e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0001057408662745,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0005015812930651,285.0177001953125,294.1499938964844,296.82769775390625,293.7704467773437,297.4555969238281,297.0741882324219,284.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700213024392,1.4054351460401904e-08,0.0010700072161853,-0.0358564034104347,0.0,0.0,0.0,-0.0117800533771514,60.0,21.42625617980957,0.0,-7.806578139479825e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0001004133810056,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.401886978186667e-05,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,7.810056558810174e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0001057408662745,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0005015812930651,285.0177001953125,294.1499938964844,296.82769775390625,293.7704467773437,297.4555969238281,297.0741882324219,284.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700213024392,1.4054351460401904e-08,0.0010700072161853,-0.0358564034104347,0.0,0.0,0.0,-0.0117800533771514,60.0,21.42625617980957,0.0,-7.806578139479825e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0001061954098986,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,7.828103116480634e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,8.259775495389476e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0001118296495405,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0005304635269567,285.0107727050781,294.1499938964844,296.7008972167969,293.7864685058594,297.4418640136719,296.8963928222656,284.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316428426653,2.1259639382265053e-08,0.0011316215386614,-0.05467976257205,0.0,0.0,0.0,-0.0153520377352833,60.0,21.818891525268555,0.0,-8.731470302336677e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0001061954098986,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,7.828103116480634e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,8.259775495389476e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0001118296495405,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0005304635269567,285.0107727050781,294.1499938964844,296.7008972167969,293.7864685058594,297.4418640136719,296.8963928222656,284.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316428426653,2.1259639382265053e-08,0.0011316215386614,-0.05467976257205,0.0,0.0,0.0,-0.0153520377352833,60.0,21.818891525268555,0.0,-8.731470302336677e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0001048954072757,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,7.732273661531508e-05,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,8.158660784829408e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001104606635635,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0005239698803052,285.0036926269531,294.1499938964844,296.57452392578125,293.8011779785156,297.4255065917969,296.7346496582031,284.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117821317166,1.963931595128088e-08,0.0011178016429767,-0.0504510067403316,0.0,0.0,0.0,-0.0145489508286118,60.0,21.83818244934082,0.0,-8.51897041798111e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0001048954072757,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,7.732273661531508e-05,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,8.158660784829408e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001104606635635,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0005239698803052,285.0036926269531,294.1499938964844,296.57452392578125,293.8011779785156,297.4255065917969,296.7346496582031,284.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117821317166,1.963931595128088e-08,0.0011178016429767,-0.0504510067403316,0.0,0.0,0.0,-0.0145489508286118,60.0,21.83818244934082,0.0,-8.51897041798111e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.887923806672916e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,7.288796041393653e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.690727215958759e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.000104125298094,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004939181962981,284.99688720703125,294.1499938964844,296.4494934082031,293.8143005371094,297.4078063964844,296.6242980957031,284.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537090711295,1.2141934568887793e-08,0.001053696963936,-0.0308531820774078,0.0,0.0,0.0,-0.0108322007581591,60.0,21.06047821044922,0.0,-7.569771298676643e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.887923806672916e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,7.288796041393653e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.690727215958759e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.000104125298094,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004939181962981,284.99688720703125,294.1499938964844,296.4494934082031,293.8143005371094,297.4078063964844,296.6242980957031,284.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537090711295,1.2141934568887793e-08,0.001053696963936,-0.0308531820774078,0.0,0.0,0.0,-0.0108322007581591,60.0,21.06047821044922,0.0,-7.569771298676643e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,9.611538553144784e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.08506049704738e-05,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,7.475757593056187e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0001012148059089,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.0,0.0,0.0004801123286597,284.99365234375,294.1499938964844,296.38775634765625,293.8201904296875,297.39862060546875,296.5854187011719,284.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242484277114,8.697798925538791e-09,0.0010242398129776,-0.0218372922390699,0.0,0.0,0.0,-0.0091247614473104,60.0,20.53948211669922,0.0,-7.152496550588695e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,9.4692652055528e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,6.980184116400778e-05,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,7.365097553702071e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.971657709684224e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0004730055225081,284.9904479980469,294.1499938964844,296.3266906738281,293.8255920410156,297.3891296386719,296.5522766113281,284.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090776486322,6.9248602407867565e-09,0.0010090707801282,-0.0171940028667449,0.0,0.0,0.0,-0.0082457959651947,60.0,20.069488525390625,0.0,-6.942303087953405e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.60787438089028e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,7.082358206389472e-05,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.472904690075666e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001011761996778,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0004799293237738,284.98406982421875,294.1499938964844,296.2069702148437,293.8348999023437,297.3688049316406,296.4716796875,284.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238286340609,8.651806382431461e-09,0.0010238200193271,-0.0217168815433979,0.0,0.0,0.0,-0.0091018276289105,60.0,19.578155517578125,0.0,-7.147007607954947e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
