time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.60787438089028e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,7.082358206389472e-05,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.472904690075666e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001011761996778,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0004799293237738,284.98406982421875,294.1499938964844,296.2069702148437,293.8348999023437,297.3688049316406,296.4716796875,284.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238286340609,8.651806382431461e-09,0.0010238200193271,-0.0217168815433979,0.0,0.0,0.0,-0.0091018276289105,60.0,19.578155517578125,0.0,-7.147007607954947e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001022879660013,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,7.540063961641863e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,7.955850014695898e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001077148481272,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0005109455087222,284.9773864746094,294.1499938964844,296.0912780761719,293.842041015625,297.3456115722656,296.3281555175781,284.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089982339181,1.6389005708106197e-08,0.0010899659246206,-0.0419606007635593,0.0,0.0,0.0,-0.0129374181851744,60.0,19.800687789916992,0.0,-8.100600723537354e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001022879660013,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,7.540063961641863e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,7.955850014695898e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001077148481272,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0005109455087222,284.9773864746094,294.1499938964844,296.0912780761719,293.842041015625,297.3456115722656,296.3281555175781,284.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089982339181,1.6389005708106197e-08,0.0010899659246206,-0.0419606007635593,0.0,0.0,0.0,-0.0129374181851744,60.0,19.800687789916992,0.0,-8.100600723537354e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.0001092806705855,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,8.055524085648358e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,8.4997336671222e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.0001150785465142,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0005458752857521,284.9703063964844,294.1499938964844,295.9804382324219,293.846923828125,297.3190612792969,296.1433410644531,284.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645022314041,2.5103245704372057e-08,0.0011644772021099,-0.0646989047527313,0.0,0.0,0.0,-0.0172574240714311,60.0,20.449033737182617,0.0,-9.245987797612545e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.0001092806705855,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,8.055524085648358e-05,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,8.4997336671222e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.0001150785465142,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0005458752857521,284.9703063964844,294.1499938964844,295.9804382324219,293.846923828125,297.3190612792969,296.1433410644531,284.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645022314041,2.5103245704372057e-08,0.0011644772021099,-0.0646989047527313,0.0,0.0,0.0,-0.0172574240714311,60.0,20.449033737182617,0.0,-9.245987797612545e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,0.0001102716923924,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,8.128575427690521e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,8.576812251703814e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,0.0001161221298389,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0005508256726898,284.9629821777344,294.1499938964844,295.8753967285156,293.8494873046875,297.2898254394531,295.98980712890625,284.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175093348138,2.633811746477477e-08,0.0011750669218599,-0.0679139122366905,0.0,0.0,0.0,-0.0178697574883699,60.0,20.80154609680176,0.0,-9.414408452812496e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,0.0001102716923924,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,8.128575427690521e-05,299.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,8.576812251703814e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,0.0001161221298389,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0005508256726898,284.9629821777344,294.1499938964844,295.8753967285156,293.8494873046875,297.2898254394531,295.98980712890625,284.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175093348138,2.633811746477477e-08,0.0011750669218599,-0.0679139122366905,0.0,0.0,0.0,-0.0178697574883699,60.0,20.80154609680176,0.0,-9.414408452812496e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001077197011909,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,7.940456998767331e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,8.378320490010083e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0001134347330662,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0005380780785344,284.9594421386719,294.1499938964844,295.8253479003906,293.849853515625,297.2749328613281,295.9316101074219,284.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478990782052,2.31575043585508e-08,0.0011478759115561,-0.0596291050314903,0.0,0.0,0.0,-0.0162930209189653,60.0,20.63227081298828,0.0,-8.983682420193875e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001046932156896,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,7.717361586401239e-05,299.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,8.142922888509929e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0001102476744563,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0005229602684266,284.9560241699219,294.1499938964844,295.77703857421875,293.8496398925781,297.2601318359375,295.8835754394531,284.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156516848132,1.9385712590747065e-08,0.0011156322434544,-0.0497889071702957,0.0,0.0,0.0,-0.0144232241436839,60.0,20.285690307617188,0.0,-8.485948654879395e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.908914216794074e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,7.304262544494122e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,7.707042823312804e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001043462762027,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0004949670983478,284.9494934082031,294.1499938964844,295.68621826171875,293.84735107421875,297.2308654785156,295.80859375,284.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559274815022,1.2401982552034953e-08,0.0010559150250628,-0.031533658504486,0.0,0.0,0.0,-0.0109610902145504,60.0,19.43461227416992,0.0,-7.601757801012354e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.908914216794074e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,7.304262544494122e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,7.707042823312804e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001043462762027,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,0.0004949670983478,284.9494934082031,294.1499938964844,295.68621826171875,293.84735107421875,297.2308654785156,295.80859375,284.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559274815022,1.2401982552034953e-08,0.0010559150250628,-0.031533658504486,0.0,0.0,0.0,-0.0109610902145504,60.0,19.43461227416992,0.0,-7.601757801012354e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.57030788413249e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,7.05466081853956e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.443677168339491e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0001007805549306,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0004780531453434,284.9432983398437,294.1499938964844,295.6038818359375,293.8425598144531,297.2017822265625,295.7527770996094,284.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198354721069,8.1824742537151e-09,0.001019827206619,-0.0204878021031618,0.0,0.0,0.0,-0.0088692624121904,60.0,18.660280227661133,0.0,-7.091079368137798e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,9.57030788413249e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,7.05466081853956e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.443677168339491e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,0.0001007805549306,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0004780531453434,284.9432983398437,294.1499938964844,295.6038818359375,293.8425598144531,297.2017822265625,295.7527770996094,284.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198354721069,8.1824742537151e-09,0.001019827206619,-0.0204878021031618,0.0,0.0,0.0,-0.0088692624121904,60.0,18.660280227661133,0.0,-7.091079368137798e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.453696111449972e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,6.968700472498313e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,7.352976535912603e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.95525624603033e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0004722282465081,284.93731689453125,294.1499938964844,295.5308532714844,293.8352966308594,297.17242431640625,295.70416259765625,284.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074011515825,6.729252710613309e-09,0.0010073943994939,-0.0166816394776105,0.0,0.0,0.0,-0.008148806169629,60.0,18.13582801818848,0.0,-6.919304951225058e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.453696111449972e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,6.968700472498313e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,7.352976535912603e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.95525624603033e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0004722282465081,284.93731689453125,294.1499938964844,295.5308532714844,293.8352966308594,297.17242431640625,295.70416259765625,284.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074011515825,6.729252710613309e-09,0.0010073943994939,-0.0166816394776105,0.0,0.0,0.0,-0.008148806169629,60.0,18.13582801818848,0.0,-6.919304951225058e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.470822260482235e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,6.981324258958921e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,7.366295903921127e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.973290434572846e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0004730837827082,284.9314270019531,294.1499938964844,295.46807861328125,293.82550048828125,297.1424560546875,295.65283203125,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092207230627,6.942476371563089e-09,0.0010092138545587,-0.0172401517629623,0.0,0.0,0.0,-0.0082544907927513,60.0,17.875411987304688,0.0,-6.944377162199089e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.470822260482235e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,6.981324258958921e-05,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,7.366295903921127e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.973290434572846e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0004730837827082,284.9314270019531,294.1499938964844,295.46807861328125,293.82550048828125,297.1424560546875,295.65283203125,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092207230627,6.942476371563089e-09,0.0010092138545587,-0.0172401517629623,0.0,0.0,0.0,-0.0082544907927513,60.0,17.875411987304688,0.0,-6.944377162199089e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.506998321739955e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,7.007990643614903e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,7.394432759610936e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0001001138589344,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,0.0004748908395413,284.9284973144531,294.1499938964844,295.4407958984375,293.81964111328125,297.127197265625,295.6243591308594,284.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130744194611,7.393155865287326e-09,0.0010130669688805,-0.0184205882251262,0.0,0.0,0.0,-0.0084779094904661,60.0,17.807634353637695,0.0,-6.997520074492058e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,9.54813222051598e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,7.03831174178049e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,7.4264251452405e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001005470112431,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.0004769455408677,284.92559814453125,294.1499938964844,295.4164123535156,293.8131408691406,297.1117858886719,295.5946350097656,284.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174565250054,7.905611276726177e-09,0.0010174487251788,-0.0197627358138561,0.0,0.0,0.0,-0.0087319537997245,60.0,17.760805130004883,0.0,-7.058191897613143e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.619486081646755e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,7.09090891177766e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,7.481922511942685e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001012984066619,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0004805098578799,284.9197998046875,294.1499938964844,295.3767395019531,293.798095703125,297.0806884765625,295.53472900390625,284.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250593768432,8.794549088975145e-09,0.0010250506456941,-0.022090658545494,0.0,0.0,0.0,-0.009172641672194,60.0,17.6927547454834,0.0,-7.164059212527718e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.619486081646755e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,7.09090891177766e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,7.481922511942685e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001012984066619,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0004805098578799,284.9197998046875,294.1499938964844,295.3767395019531,293.798095703125,297.0806884765625,295.53472900390625,284.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250593768432,8.794549088975145e-09,0.0010250506456941,-0.022090658545494,0.0,0.0,0.0,-0.009172641672194,60.0,17.6927547454834,0.0,-7.164059212527718e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,9.645563113735987e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,7.11013053660281e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.50220351619646e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001015730013023,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0004818125162273,284.9140930175781,294.1499938964844,295.3500061035156,293.7802734375,297.0494689941406,295.4804382324219,284.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278390254825,9.119311528138496e-09,0.0010278299450874,-0.0229410473257303,0.0,0.0,0.0,-0.0093336524441838,60.0,17.607025146484375,0.0,-7.202932295058417e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,9.645563113735987e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,7.11013053660281e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,7.50220351619646e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001015730013023,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,0.0004818125162273,284.9140930175781,294.1499938964844,295.3500061035156,293.7802734375,297.0494689941406,295.4804382324219,284.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278390254825,9.119311528138496e-09,0.0010278299450874,-0.0229410473257303,0.0,0.0,0.0,-0.0093336524441838,60.0,17.607025146484375,0.0,-7.202932295058417e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.638947813073172e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,7.105253462214023e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,7.497056503780186e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001015033267321,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0004814820713363,284.90850830078125,294.1499938964844,295.3302917480469,293.7613220214844,297.0184020996094,295.4364624023437,284.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271330829709,9.036705606035866e-09,0.0010271241189911,-0.0227247476577758,0.0,0.0,0.0,-0.0092927031219005,60.0,17.476694107055664,0.0,-7.193034434749279e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.638947813073172e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,7.105253462214023e-05,299.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,7.497056503780186e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001015033267321,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0004814820713363,284.90850830078125,294.1499938964844,295.3302917480469,293.7613220214844,297.0184020996094,295.4364624023437,284.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271330829709,9.036705606035866e-09,0.0010271241189911,-0.0227247476577758,0.0,0.0,0.0,-0.0092927031219005,60.0,17.476694107055664,0.0,-7.193034434749279e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.627215331420302e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,7.096604531398043e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.487930270144716e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001013797736959,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0004808960948139,284.9030456542969,294.1499938964844,295.3111267089844,293.7428894042969,296.98760986328125,295.4007568359375,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258809197694,8.89034890150242e-09,0.0010258720722049,-0.022341514006257,0.0,0.0,0.0,-0.0092201456427574,60.0,17.32851219177246,-0.0,-7.175514582513642e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.627215331420302e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,7.096604531398043e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.487930270144716e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001013797736959,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0004808960948139,284.9030456542969,294.1499938964844,295.3111267089844,293.7428894042969,296.98760986328125,295.4007568359375,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258809197694,8.89034890150242e-09,0.0010258720722049,-0.022341514006257,0.0,0.0,0.0,-0.0092201456427574,60.0,17.32851219177246,-0.0,-7.175514582513642e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,9.619972115615384e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,7.091263978509232e-05,299.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,7.482295768568292e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0001013034925563,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0004805342759937,284.9003601074219,294.1499938964844,295.3017578125,293.7338562011719,296.9723205566406,295.3851928710937,284.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251081548631,8.800004280828944e-09,0.0010250994237139,-0.0221049394458532,0.0,0.0,0.0,-0.009175356477499,60.0,17.25264549255371,-0.0,-7.16471078021641e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.611729183234274e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,7.085187826305628e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,7.475884194718674e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.000101216683106,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,0.0004801225441042,284.8977355957031,294.1499938964844,295.2925109863281,293.7249450683594,296.95709228515625,295.3708190917969,284.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242292191833,8.697210063246532e-09,0.0010242204880341,-0.0218357630074024,0.0,0.0,0.0,-0.0091243982315063,60.0,17.176546096801758,-0.0,-7.152427627943325e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,9.59297176450491e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,7.071359868859872e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,7.461293716914952e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0001010191554087,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004791856044903,284.8925476074219,294.1499938964844,295.2743530273437,293.7074890136719,296.9268493652344,295.34478759765625,284.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222293203696,8.463320710916378e-09,0.0010222209384664,-0.021223284304142,0.0,0.0,0.0,-0.0090084504336118,60.0,17.024633407592773,-0.0,-7.124519640910877e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,9.59297176450491e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,7.071359868859872e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284973144531,0.0,0.0,7.461293716914952e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0001010191554087,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004791856044903,284.8925476074219,294.1499938964844,295.2743530273437,293.7074890136719,296.9268493652344,295.34478759765625,284.7168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222293203696,8.463320710916378e-09,0.0010222209384664,-0.021223284304142,0.0,0.0,0.0,-0.0090084504336118,60.0,17.024633407592773,-0.0,-7.124519640910877e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.571848931955174e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,7.05578931956552e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,7.444863149430603e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001007967148325,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0004781305615324,284.8874816894531,294.1499938964844,295.25665283203125,293.6904602050781,296.8969116210937,295.3217468261719,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199772659689,8.199966039512674e-09,0.001019969000481,-0.0205336157232522,0.0,0.0,0.0,-0.0088778948411345,60.0,16.873994827270508,-0.0,-7.09316054781084e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,9.571848931955174e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,7.05578931956552e-05,299.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,7.444863149430603e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001007967148325,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0004781305615324,284.8874816894531,294.1499938964844,295.25665283203125,293.6904602050781,296.8969116210937,295.3217468261719,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199772659689,8.199966039512674e-09,0.001019969000481,-0.0205336157232522,0.0,0.0,0.0,-0.0088778948411345,60.0,16.873994827270508,-0.0,-7.09316054781084e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.54906572587788e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.0389942266047e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,7.427141827065498e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001005567828542,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,0.0004769925144501,284.8825988769531,294.1499938964844,295.2393798828125,293.6737976074219,296.8672790527344,295.3009338378906,284.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175480274483,7.915918587286797e-09,0.0010175401112064,-0.0197897274047136,0.0,0.0,0.0,-0.0087370797991752,60.0,16.725574493408203,-0.0,-7.059414741661385e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.54906572587788e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.0389942266047e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,7.427141827065498e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,0.0001005567828542,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,0.0004769925144501,284.8825988769531,294.1499938964844,295.2393798828125,293.6737976074219,296.8672790527344,295.3009338378906,284.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175480274483,7.915918587286797e-09,0.0010175401112064,-0.0197897274047136,0.0,0.0,0.0,-0.0087370797991752,60.0,16.725574493408203,-0.0,-7.059414741661385e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,9.525670611765236e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,7.021748024271801e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,7.408944657072425e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0001003104189294,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0004758239665534,284.8778076171875,294.1499938964844,295.2224426269531,293.65753173828125,296.837890625,295.28143310546875,284.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150538291782,7.62425678146883e-09,0.0010150461457669,-0.0190258640795946,0.0,0.0,0.0,-0.0085924910381436,60.0,16.57945442199707,-0.0,-7.024848258652129e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,9.525670611765236e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,7.021748024271801e-05,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,7.408944657072425e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0001003104189294,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0004758239665534,284.8778076171875,294.1499938964844,295.2224426269531,293.65753173828125,296.837890625,295.28143310546875,284.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150538291782,7.62425678146883e-09,0.0010150461457669,-0.0190258640795946,0.0,0.0,0.0,-0.0085924910381436,60.0,16.57945442199707,-0.0,-7.024848258652129e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.51393594732508e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,7.013097638264298e-05,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,7.39981624064967e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,0.0001001868440653,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.0004752377863042,284.8754577636719,294.1499938964844,295.214111328125,293.6495056152344,296.82330322265625,295.27227783203125,284.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138025972992,7.477960473067924e-09,0.0010137951467186,-0.0186427012085914,0.0,0.0,0.0,-0.0085199661552906,60.0,16.50785255432129,-0.0,-7.007541569237219e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,9.502361353952438e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.004565122770146e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,7.390813698293641e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114990234375,0.0,0.0,0.0001000649572233,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0004746596387121,284.8731384277344,294.1499938964844,295.2058410644531,293.6415405273437,296.8088073730469,295.2633972167969,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125685948878,7.333664786557392e-09,0.0010125612607225,-0.0182647686451673,0.0,0.0,0.0,-0.0084484321996569,60.0,16.437379837036133,-0.0,-6.990492806835391e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
