time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,9.480152948526666e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,6.988193490542471e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,7.373539119726047e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,9.983107884181663e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004735503462143,284.86865234375,294.1499938964844,295.1895751953125,293.6258850097656,296.780029296875,295.24639892578125,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102007072418,7.0567915955166435e-09,0.0010101937223225,-0.0175395756959915,0.0,0.0,0.0,-0.0083111738786101,60.0,16.300460815429688,-0.0,-6.957837683785328e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,9.480152948526666e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,6.988193490542471e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,7.373539119726047e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,9.983107884181663e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004735503462143,284.86865234375,294.1499938964844,295.1895751953125,293.6258850097656,296.780029296875,295.24639892578125,284.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102007072418,7.0567915955166435e-09,0.0010101937223225,-0.0175395756959915,0.0,0.0,0.0,-0.0083111738786101,60.0,16.300460815429688,-0.0,-6.957837683785328e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.459533612243833e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,6.972994015086442e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,7.357500726357102e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.961394243873656e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004725204198621,284.86431884765625,294.1499938964844,295.17352294921875,293.6104431152344,296.7515563964844,295.230224609375,284.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080020874738,6.799727003681255e-09,0.0010079953353852,-0.0168662406504154,0.0,0.0,0.0,-0.0081837344914674,60.0,16.169343948364258,-0.0,-6.927587037353079e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.459533612243833e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,6.972994015086442e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,7.357500726357102e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.961394243873656e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004725204198621,284.86431884765625,294.1499938964844,295.17352294921875,293.6104431152344,296.7515563964844,295.230224609375,284.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080020874738,6.799727003681255e-09,0.0010079953353852,-0.0168662406504154,0.0,0.0,0.0,-0.0081837344914674,60.0,16.169343948364258,-0.0,-6.927587037353079e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.441230940865351e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,6.9595014792867e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,7.34326386009343e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.942119504557922e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0004716061812359,284.8601379394531,294.1499938964844,295.15771484375,293.59521484375,296.7233581542969,295.2146301269531,284.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060505010187,6.571524657772443e-09,0.0010060439817607,-0.0162684861570596,0.0,0.0,0.0,-0.0080706048756837,60.0,16.044626235961914,-0.0,-6.90078820753115e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,9.441230940865351e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,6.9595014792867e-05,299.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,7.34326386009343e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.942119504557922e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0004716061812359,284.8601379394531,294.1499938964844,295.15771484375,293.59521484375,296.7233581542969,295.2146301269531,284.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060505010187,6.571524657772443e-09,0.0010060439817607,-0.0162684861570596,0.0,0.0,0.0,-0.0080706048756837,60.0,16.044626235961914,-0.0,-6.90078820753115e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,9.42552724154666e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,6.947924703126773e-05,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,7.331048254854977e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.925581980496644e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,0.0004708217747975,284.8561096191406,294.1499938964844,295.14208984375,293.5802001953125,296.6954650878906,295.1994934082031,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043758666142,6.3757101820272055e-09,0.0010043694637715,-0.0157555565237998,0.0,0.0,0.0,-0.0079735312610864,60.0,15.926783561706545,-0.0,-6.877833413909684e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,9.42552724154666e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,6.947924703126773e-05,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,7.331048254854977e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.925581980496644e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,0.0004708217747975,284.8561096191406,294.1499938964844,295.14208984375,293.5802001953125,296.6954650878906,295.1994934082031,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043758666142,6.3757101820272055e-09,0.0010043694637715,-0.0157555565237998,0.0,0.0,0.0,-0.0079735312610864,60.0,15.926783561706545,-0.0,-6.877833413909684e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948974609375,0.0,0.0,9.419192792847753e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,6.94325499352999e-05,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,7.326120976358652e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,9.918911382555962e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0004705053579527,284.8541564941406,294.1499938964844,295.13433837890625,293.5727233886719,296.681640625,295.1920471191406,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037006577476,6.296712040665397e-09,0.0010036943713203,-0.0155486185103654,0.0,0.0,0.0,-0.0079343700781464,60.0,15.871485710144045,-0.0,-6.868584279118295e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,9.413417865289377e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,6.938997830729932e-05,299.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,7.321628800127655e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,9.912830137182028e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0004702169389929,284.8522644042969,294.1499938964844,295.1266174316406,293.5653076171875,296.6678771972656,295.1846618652344,284.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030856356024,6.2246918730579645e-09,0.001003079349175,-0.0153599577024579,0.0,0.0,0.0,-0.0078986715525388,60.0,15.81747055053711,-0.0,-6.860156531729444e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.40397585509345e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,6.932036922080442e-05,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,7.314283720916137e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.902886085910724e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,0.0004697453114204,284.8485107421875,294.1499938964844,295.1112365722656,293.5505065917969,296.6405029296875,295.1699523925781,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020765475928,6.106901206948123e-09,0.0010020703775808,-0.0150513984262943,0.0,0.0,0.0,-0.0078402683138847,60.0,15.714203834533691,-0.0,-6.846384792424942e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.40397585509345e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,6.932036922080442e-05,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,7.314283720916137e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,9.902886085910724e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,0.0004697453114204,284.8485107421875,294.1499938964844,295.1112365722656,293.5505065917969,296.6405029296875,295.1699523925781,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020765475928,6.106901206948123e-09,0.0010020703775808,-0.0150513984262943,0.0,0.0,0.0,-0.0078402683138847,60.0,15.714203834533691,-0.0,-6.846384792424942e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.39773381105624e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,6.927435606485233e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,7.309427746804431e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.896312258206308e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0004694335511885,284.8449401855469,294.1499938964844,295.095947265625,293.5357971191406,296.61334228515625,295.1553039550781,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014101862907,6.028991528239658e-09,0.0010014042491093,-0.0148473065346479,0.0,0.0,0.0,-0.0078016449697315,60.0,15.6178617477417,-0.0,-6.837283450522591e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.39773381105624e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,6.927435606485233e-05,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,7.309427746804431e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,9.896312258206308e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0004694335511885,284.8449401855469,294.1499938964844,295.095947265625,293.5357971191406,296.61334228515625,295.1553039550781,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014101862907,6.028991528239658e-09,0.0010014042491093,-0.0148473065346479,0.0,0.0,0.0,-0.0078016449697315,60.0,15.6178617477417,-0.0,-6.837283450522591e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.394528024131432e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,6.925071647856385e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,7.306933548534289e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.892936213873328e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0004692734510172,284.84149169921875,294.1499938964844,295.0806884765625,293.5211181640625,296.58642578125,295.1405944824219,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010673431679,5.988916917942788e-09,0.0010010612895712,-0.0147423269227147,0.0,0.0,0.0,-0.0077817775309085,60.0,15.52826690673828,-0.0,-6.832604526607612e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,9.394528024131432e-05,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,6.925071647856385e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,7.306933548534289e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.892936213873328e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0004692734510172,284.84149169921875,294.1499938964844,295.0806884765625,293.5211181640625,296.58642578125,295.1405944824219,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010673431679,5.988916917942788e-09,0.0010010612895712,-0.0147423269227147,0.0,0.0,0.0,-0.0077817775309085,60.0,15.52826690673828,-0.0,-6.832604526607612e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.394074731972069e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,6.924736953806132e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,7.30657993699424e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.892458183458076e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0004692508373409,284.83819580078125,294.1499938964844,295.0654296875,293.50640869140625,296.5596923828125,295.12579345703125,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010177502408,5.98313532051975e-09,0.0010010118130594,-0.0147271798923611,0.0,0.0,0.0,-0.0077789104543626,60.0,15.444964408874512,-0.0,-6.83192951100864e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,9.394074731972069e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,6.924736953806132e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,7.30657993699424e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.892458183458076e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,0.0004692508373409,284.83819580078125,294.1499938964844,295.0654296875,293.50640869140625,296.5596923828125,295.12579345703125,284.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010177502408,5.98313532051975e-09,0.0010010118130594,-0.0147271798923611,0.0,0.0,0.0,-0.0077789104543626,60.0,15.444964408874512,-0.0,-6.83192951100864e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,9.39478341024369e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,6.925258639967069e-05,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,7.307130726985633e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.893203969113527e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0004692862567026,284.8365783691406,294.1499938964844,295.05780029296875,293.49908447265625,296.5464172363281,295.11834716796875,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010947007685,5.991899421076141e-09,0.0010010887635871,-0.0147501369938254,0.0,0.0,0.0,-0.0077832653187215,60.0,15.40542697906494,-0.0,-6.832952692548133e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,9.396017412655056e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,6.926168134668842e-05,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,7.308090425794944e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,9.894503455143422e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0004693479277193,284.83502197265625,294.1499938964844,295.0501403808594,293.49169921875,296.5331726074219,295.1108703613281,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012256680056,6.007212061120981e-09,0.0010012196144089,-0.0147902499884366,0.0,0.0,0.0,-0.0077908565290272,60.0,15.36716079711914,-0.0,-6.834740418071307e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.399832197232172e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,6.928980292286724e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,7.311056833714247e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.898520511342213e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.000469538528705,284.8320007324219,294.1499938964844,295.0347595214844,293.4768981933594,296.5068359375,295.095703125,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016288142651,6.054616363826426e-09,0.0010016227606683,-0.0149144334718585,0.0,0.0,0.0,-0.0078143449500203,60.0,15.294492721557615,-0.0,-6.840276256525615e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.399832197232172e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,6.928980292286724e-05,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,7.311056833714247e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.898520511342213e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.000469538528705,284.8320007324219,294.1499938964844,295.0347595214844,293.4768981933594,296.5068359375,295.095703125,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016288142651,6.054616363826426e-09,0.0010016227606683,-0.0149144334718585,0.0,0.0,0.0,-0.0078143449500203,60.0,15.294492721557615,-0.0,-6.840276256525615e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.405078162671998e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,6.932846736162901e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,7.315135735552758e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.9040444183629e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0004698006086982,284.8291015625,294.1499938964844,295.019287109375,293.4620056152344,296.4806823730469,295.080322265625,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021866764873,6.1198544010210315e-09,0.0010021805064752,-0.015085332095623,0.0,0.0,0.0,-0.0078466869890689,60.0,15.225777626037598,-0.0,-6.847898958994848e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.405078162671998e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,6.932846736162901e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,7.315135735552758e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.9040444183629e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0004698006086982,284.8291015625,294.1499938964844,295.019287109375,293.4620056152344,296.4806823730469,295.080322265625,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021866764873,6.1198544010210315e-09,0.0010021805064752,-0.015085332095623,0.0,0.0,0.0,-0.0078466869890689,60.0,15.225777626037598,-0.0,-6.847898958994848e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.411269275005908e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,6.937409489182755e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.319950236706063e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.910562221193686e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0004701098660007,284.82635498046875,294.1499938964844,295.0036315917969,293.44696044921875,296.4546813964844,295.06475830078125,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028452379629,6.1968625786335e-09,0.0010028389515355,-0.0152870593592524,0.0,0.0,0.0,-0.007884862832725,60.0,15.160253524780272,-0.0,-6.856902245999663e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.411269275005908e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,6.937409489182755e-05,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.319950236706063e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.910562221193686e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0004701098660007,284.82635498046875,294.1499938964844,295.0036315917969,293.44696044921875,296.4546813964844,295.06475830078125,285.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028452379629,6.1968625786335e-09,0.0010028389515355,-0.0152870593592524,0.0,0.0,0.0,-0.007884862832725,60.0,15.160253524780272,-0.0,-6.856902245999663e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.41785328905098e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,6.942262552911416e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,7.325070328079164e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,9.917496208800004e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0004704387974925,284.8237609863281,294.1499938964844,294.9878234863281,293.4317321777344,296.4288330078125,295.0489196777344,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278780162460862e-09,0.0010035396553575,-0.0155016472563147,0.0,0.0,0.0,-0.0079254740849137,60.0,15.097232818603516,-0.0,-6.86648533587686e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.41785328905098e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,6.942262552911416e-05,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,7.325070328079164e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,9.917496208800004e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0004704387974925,284.8237609863281,294.1499938964844,294.9878234863281,293.4317321777344,296.4288330078125,295.0489196777344,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278780162460862e-09,0.0010035396553575,-0.0155016472563147,0.0,0.0,0.0,-0.0079254740849137,60.0,15.097232818603516,-0.0,-6.86648533587686e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.420960122952238e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,6.944552296772599e-05,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,7.327486673602834e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.92076747934334e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0004705940082203,284.822509765625,294.1499938964844,294.9798278808594,293.4240417480469,296.4159851074219,295.0408935546875,285.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038780746981,6.317431466840162e-09,0.0010038717882707,-0.0156028931960463,0.0,0.0,0.0,-0.0079446425661444,60.0,15.066361427307127,-0.0,-6.871009361475444e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,9.42384358495474e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,6.946677603991702e-05,299.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,7.329728396143764e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.92380373645574e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0004707380721811,284.8213195800781,294.1499938964844,294.9717712402344,293.4162902832031,296.4031982421875,295.0328063964844,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041847126558,6.353297443695283e-09,0.0010041783098131,-0.0156968459486961,0.0,0.0,0.0,-0.0079624224454164,60.0,15.035737991333008,-0.0,-6.875208669043786e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.428773773834108e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,6.950311217224225e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,7.333562098210678e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,9.928994404617696e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0004709843487944,284.8190612792969,294.1499938964844,294.9554443359375,293.40057373046875,296.3777160644531,295.0165100097656,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047079995274,6.414600850490615e-09,0.0010047015966847,-0.0158574301749467,0.0,0.0,0.0,-0.0079928077757358,60.0,14.974555015563965,-0.0,-6.882389413931378e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.428773773834108e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,6.950311217224225e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,7.333562098210678e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,9.928994404617696e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,0.0004709843487944,284.8190612792969,294.1499938964844,294.9554443359375,293.40057373046875,296.3777160644531,295.0165100097656,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047079995274,6.414600850490615e-09,0.0010047015966847,-0.0158574301749467,0.0,0.0,0.0,-0.0079928077757358,60.0,14.974555015563965,-0.0,-6.882389413931378e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.431779471924528e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,6.952526018721983e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.335899135796353e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,9.932159446179868e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0004711345245596,284.8169860839844,294.1499938964844,294.9388427734375,293.3846130371094,296.3524780273437,294.9999694824219,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050266282632,6.4519358744519195e-09,0.0010050202254205,-0.0159552283585071,0.0,0.0,0.0,-0.0080113131552934,60.0,14.912216186523438,-0.0,-6.88676493609819e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.431779471924528e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,6.952526018721983e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.335899135796353e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,9.932159446179868e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0004711345245596,284.8169860839844,294.1499938964844,294.9388427734375,293.3846130371094,296.3524780273437,294.9999694824219,285.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050266282632,6.4519358744519195e-09,0.0010050202254205,-0.0159552283585071,0.0,0.0,0.0,-0.0080113131552934,60.0,14.912216186523438,-0.0,-6.88676493609819e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.433537343284117e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,6.953821866773069e-05,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,7.337265560636297e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.934009722201154e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0004712223599199,284.81500244140625,294.1499938964844,294.9219055175781,293.3682861328125,296.3272705078125,294.9833679199219,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052166180685,6.473723779265583e-09,0.0010052102152258,-0.0160122979432344,0.0,0.0,0.0,-0.0080221332609653,60.0,14.84864616394043,-0.0,-6.889317916147776e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.433537343284117e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,6.953821866773069e-05,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,7.337265560636297e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.934009722201154e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0004712223599199,284.81500244140625,294.1499938964844,294.9219055175781,293.3682861328125,296.3272705078125,294.9833679199219,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052166180685,6.473723779265583e-09,0.0010052102152258,-0.0160122979432344,0.0,0.0,0.0,-0.0080221332609653,60.0,14.84864616394043,-0.0,-6.889317916147776e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,9.433343802811578e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,6.95367853040807e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,7.337114220717922e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.933805267792196e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.000471212726552,284.8131408691406,294.1499938964844,294.9045715332031,293.35162353515625,296.3022155761719,294.9665832519531,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051954304799,6.471194247126277e-09,0.0010051889112219,-0.0160056725144386,0.0,0.0,0.0,-0.008020881563425,60.0,14.78336238861084,-0.0,-6.889021619826964e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,9.433343802811578e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,6.95367853040807e-05,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,7.337114220717922e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.933805267792196e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.000471212726552,284.8131408691406,294.1499938964844,294.9045715332031,293.35162353515625,296.3022155761719,294.9665832519531,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051954304799,6.471194247126277e-09,0.0010051889112219,-0.0160056725144386,0.0,0.0,0.0,-0.008020881563425,60.0,14.78336238861084,-0.0,-6.889021619826964e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,9.433084051124752e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,6.953486445127055e-05,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.336911221500486e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,9.93353096419014e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,0.0004711997462436,284.8122253417969,294.1499938964844,294.895751953125,293.3431396484375,296.2897033691406,294.95819091796875,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051656281575,6.4678911115834126e-09,0.0010051592253148,-0.0159970223903656,0.0,0.0,0.0,-0.0080192368477582,60.0,14.75066089630127,-0.0,-6.888634374035973e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
