time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046560,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.431666694581509e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,6.952440890017897e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,7.335808913921937e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.932038665283471e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,0.0004711289657279,284.8113708496094,294.1499938964844,294.8868408203125,293.3345642089844,296.2772216796875,294.94970703125,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050118435174,6.450171508021185e-09,0.0010050054406747,-0.0159506071358919,0.0,0.0,0.0,-0.008010440506041,60.0,14.716837882995604,-0.0,-6.886558168162082e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.427264012629166e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,6.94919508532621e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,7.33238339307718e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.927401697495952e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.000470909057185,284.80975341796875,294.1499938964844,294.86865234375,293.31707763671875,296.2524108886719,294.9326477050781,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045449016615,6.3952048101612036e-09,0.0010045384988188,-0.0158066190779209,0.0,0.0,0.0,-0.0079832067713141,60.0,14.646987915039062,-0.0,-6.880117098262417e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.427264012629166e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,6.94919508532621e-05,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,7.33238339307718e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.927401697495952e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.000470909057185,284.80975341796875,294.1499938964844,294.86865234375,293.31707763671875,296.2524108886719,294.9326477050781,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045449016615,6.3952048101612036e-09,0.0010045384988188,-0.0158066190779209,0.0,0.0,0.0,-0.0079832067713141,60.0,14.646987915039062,-0.0,-6.880117098262417e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.420923015568404e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,6.944521010154858e-05,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,7.327451021410525e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.920723823597656e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.000470592349302,284.8083190917969,294.1499938964844,294.8500061035156,293.2991027832031,296.2277526855469,294.9154663085937,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038685286417,6.316086320623526e-09,0.0010038622422143,-0.0155993681401014,0.0,0.0,0.0,-0.0079439859837293,60.0,14.57483196258545,-0.0,-6.870851620988105e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,9.420923015568404e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,6.944521010154858e-05,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,7.327451021410525e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,9.920723823597656e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.000470592349302,284.8083190917969,294.1499938964844,294.8500061035156,293.2991027832031,296.2277526855469,294.9154663085937,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038685286417,6.316086320623526e-09,0.0010038622422143,-0.0155993681401014,0.0,0.0,0.0,-0.0079439859837293,60.0,14.57483196258545,-0.0,-6.870851620988105e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.412826329935342e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,6.938551814528182e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.321152224903926e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.912197128869592e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0004701879515778,284.8070068359375,294.1499938964844,294.8310852050781,293.2808837890625,296.20318603515625,294.8981628417969,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215091552519425e-09,0.001002998673357,-0.0153348082676529,0.0,0.0,0.0,-0.007893918082118,60.0,14.500605583190918,-0.0,-6.859033874206943e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,9.412826329935342e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,6.938551814528182e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.321152224903926e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,9.912197128869592e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0004701879515778,284.8070068359375,294.1499938964844,294.8310852050781,293.2808837890625,296.20318603515625,294.8981628417969,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215091552519425e-09,0.001002998673357,-0.0153348082676529,0.0,0.0,0.0,-0.007893918082118,60.0,14.500605583190918,-0.0,-6.859033874206943e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.403202420799062e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,6.931457028258592e-05,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,7.313666719710454e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.902062447508796e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0004697072436101,284.8058166503906,294.1499938964844,294.8121337890625,293.2626647949219,296.1787414550781,294.880859375,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019781766459,6.095073334932977e-09,0.0010019721230491,-0.0150204114615917,0.0,0.0,0.0,-0.0078344186767935,60.0,14.42478370666504,-0.0,-6.84500278680389e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.403202420799062e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,6.931457028258592e-05,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,7.313666719710454e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.902062447508796e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,0.0004697072436101,284.8058166503906,294.1499938964844,294.8121337890625,293.2626647949219,296.1787414550781,294.880859375,285.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019781766459,6.095073334932977e-09,0.0010019721230491,-0.0150204114615917,0.0,0.0,0.0,-0.0078344186767935,60.0,14.42478370666504,-0.0,-6.84500278680389e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.397882240591572e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,6.927535287104547e-05,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,7.309528155019507e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.896459232550114e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,0.0004694414965342,284.8052673339844,294.1499938964844,294.8026428222656,293.2535400390625,296.16656494140625,294.8721923828125,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014075087383,6.028721966089279e-09,0.0010014014551416,-0.0148466005921363,0.0,0.0,0.0,-0.0078015094622969,60.0,14.386338233947754,-0.0,-6.83725218664222e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.392399078933522e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,6.923493492649868e-05,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,7.305262988666072e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.89068576018326e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,0.0004691676294896,284.8047790527344,294.1499938964844,294.7931823730469,293.2444152832031,296.1544189453125,294.8635559082031,285.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008227545768,5.960356208589701e-09,0.0010008168173953,-0.0146675072610378,0.0,0.0,0.0,-0.0077676167711615,60.0,14.347636222839355,-0.0,-6.829270660091424e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.381175914313644e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,6.91522000124678e-05,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,7.296533294720575e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.87886669463478e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0004686070315074,284.8038330078125,294.1499938964844,294.774169921875,293.22613525390625,296.13018798828125,294.8462829589844,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.82041392860333e-09,0.0009996228618547,-0.0143009051680564,0.0,0.0,0.0,-0.0076982555910944,60.0,14.27003002166748,-0.0,-6.81294736182281e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.381175914313644e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,6.91522000124678e-05,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,7.296533294720575e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.87886669463478e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0004686070315074,284.8038330078125,294.1499938964844,294.774169921875,293.22613525390625,296.13018798828125,294.8462829589844,285.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.82041392860333e-09,0.0009996228618547,-0.0143009051680564,0.0,0.0,0.0,-0.0076982555910944,60.0,14.27003002166748,-0.0,-6.81294736182281e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.370035695610568e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,6.90700690029189e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,7.287867629202083e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.867134940577672e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.000468050566269,284.80303955078125,294.1499938964844,294.7551574707031,293.2078552246094,296.1061096191406,294.8290710449219,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681498826959341e-09,0.0009984340285882,-0.0139369899407029,0.0,0.0,0.0,-0.0076293842867016,60.0,14.192800521850586,-0.0,-6.7967633299304e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,9.370035695610568e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,6.90700690029189e-05,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,7.287867629202083e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,9.867134940577672e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.000468050566269,284.80303955078125,294.1499938964844,294.7551574707031,293.2078552246094,296.1061096191406,294.8290710449219,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681498826959341e-09,0.0009984340285882,-0.0139369899407029,0.0,0.0,0.0,-0.0076293842867016,60.0,14.192800521850586,-0.0,-6.7967633299304e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.359580144518986e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,6.899299478391185e-05,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.279734563780949e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.856124233920129e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0004675283271353,284.8023986816406,294.1499938964844,294.736083984375,293.1894836425781,296.0821533203125,294.8118591308594,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.5511217844639305e-09,0.0009973187698051,-0.0135954385623335,0.0,0.0,0.0,-0.0075647486373782,60.0,14.116621971130373,-0.0,-6.781591110893714e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.359580144518986e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,6.899299478391185e-05,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.279734563780949e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.856124233920129e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0004675283271353,284.8023986816406,294.1499938964844,294.736083984375,293.1894836425781,296.0821533203125,294.8118591308594,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.5511217844639305e-09,0.0009973187698051,-0.0135954385623335,0.0,0.0,0.0,-0.0075647486373782,60.0,14.116621971130373,-0.0,-6.781591110893714e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.350726031698288e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,6.892772216815501e-05,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,7.272847142303362e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.846800094237552e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0004670860944315,284.80194091796875,294.1499938964844,294.71697998046875,293.1711120605469,296.058349609375,294.79473876953125,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.440703443326811e-09,0.0009963735938072,-0.013306169770658,0.0,0.0,0.0,-0.0075100045651197,60.0,14.043033599853516,-0.0,-6.768755156372208e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.350726031698288e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,6.892772216815501e-05,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,7.272847142303362e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.846800094237552e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0004670860944315,284.80194091796875,294.1499938964844,294.71697998046875,293.1711120605469,296.058349609375,294.79473876953125,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.440703443326811e-09,0.0009963735938072,-0.013306169770658,0.0,0.0,0.0,-0.0075100045651197,60.0,14.043033599853516,-0.0,-6.768755156372208e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.346330625703558e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,6.889532232889906e-05,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,7.269428169820458e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451538085937,0.0,0.0,9.842171130003408e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0004668665351346,284.8017272949219,294.1499938964844,294.7074279785156,293.1618957519531,296.04644775390625,294.7862243652344,285.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959124727174,5.385887291708968e-09,0.0009959070011973,-0.0131625607609748,0.0,0.0,0.0,-0.0074828406795859,60.0,14.00632667541504,-0.0,-6.762387272374326e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.342491830466317e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,6.886701885377988e-05,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,7.266442116815597e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.838127880357206e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0004666747699957,284.8015441894531,294.1499938964844,294.69781494140625,293.1526794433594,296.0345764160156,294.7776794433594,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955028071999,5.338007813548984e-09,0.0009954974520951,-0.0130371255800127,0.0,0.0,0.0,-0.0074591035954654,60.0,13.970232009887695,-0.0,-6.756827275467003e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,9.336049697594716e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,6.881953595438972e-05,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,7.261431164806709e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.831344505073504e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.00046635302715,284.8012390136719,294.1499938964844,294.6786193847656,293.1341857910156,296.0108947753906,294.7604675292969,285.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257646318312936e-09,0.0009948082733899,-0.012826595455408,0.0,0.0,0.0,-0.0074192550964653,60.0,13.899702072143556,-0.0,-6.747501402060152e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,9.336049697594716e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,6.881953595438972e-05,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,7.261431164806709e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,9.831344505073504e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.00046635302715,284.8012390136719,294.1499938964844,294.6786193847656,293.1341857910156,296.0108947753906,294.7604675292969,285.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257646318312936e-09,0.0009948082733899,-0.012826595455408,0.0,0.0,0.0,-0.0074192550964653,60.0,13.899702072143556,-0.0,-6.747501402060152e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.331453475169836e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,6.878564454382285e-05,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,7.257855031639338e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,9.826503810472786e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004661234561353,284.80108642578125,294.1499938964844,294.6593322753906,293.1156311035156,295.9873046875,294.7430725097656,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200279318273715e-09,0.0009943175828084,-0.0126763032749295,0.0,0.0,0.0,-0.007390814833343,60.0,13.831498146057127,-0.0,-6.740847879882494e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.331453475169836e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,6.878564454382285e-05,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,7.257855031639338e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,9.826503810472786e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0004661234561353,284.80108642578125,294.1499938964844,294.6593322753906,293.1156311035156,295.9873046875,294.7430725097656,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.200279318273715e-09,0.0009943175828084,-0.0126763032749295,0.0,0.0,0.0,-0.007390814833343,60.0,13.831498146057127,-0.0,-6.740847879882494e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,9.329097520094364e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,6.87682768329978e-05,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,7.256022217916325e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,9.824021981330588e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388671875,0.0,0.0,0.0004660057893488,284.8010559082031,294.1499938964844,294.63995361328125,293.09698486328125,295.9637756347656,294.7254333496094,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940711315721,5.170827321876459e-09,0.0009940660092979,-0.0125991431996226,0.0,0.0,0.0,-0.0073762158863246,60.0,13.766468048095703,-0.0,-6.737433011494431e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,9.329097520094364e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,6.87682768329978e-05,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,7.256022217916325e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,9.824021981330588e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388671875,0.0,0.0,0.0004660057893488,284.8010559082031,294.1499938964844,294.63995361328125,293.09698486328125,295.9637756347656,294.7254333496094,285.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940711315721,5.170827321876459e-09,0.0009940660092979,-0.0125991431996226,0.0,0.0,0.0,-0.0073762158863246,60.0,13.766468048095703,-0.0,-6.737433011494431e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.328492160420863e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,6.876380939502269e-05,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,7.255550735862926e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.823384607443586e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0004659755795728,284.8011474609375,294.1499938964844,294.6205139160156,293.0782775878906,295.9403381347656,294.70751953125,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940055897459,5.1631898756454575e-09,0.0009940003510564,-0.0125791346654295,0.0,0.0,0.0,-0.0073724281974136,60.0,13.703917503356934,-0.0,-6.736547675245674e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.328492160420863e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,6.876380939502269e-05,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,7.255550735862926e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,9.823384607443586e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0004659755795728,284.8011474609375,294.1499938964844,294.6205139160156,293.0782775878906,295.9403381347656,294.70751953125,285.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940055897459,5.1631898756454575e-09,0.0009940003510564,-0.0125791346654295,0.0,0.0,0.0,-0.0073724281974136,60.0,13.703917503356934,-0.0,-6.736547675245674e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,9.32927432586439e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,6.876957195345312e-05,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.25615827832371e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.82420751824975e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0004660146369133,284.80126953125,294.1499938964844,294.6107788085937,293.06890869140625,295.9286499023437,294.6983337402344,285.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.172885675364114e-09,0.0009940845193341,-0.0126045355573296,0.0,0.0,0.0,-0.007377240806818,60.0,13.674253463745115,-0.0,-6.737671753853648e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,9.33011106099002e-05,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,6.877573468955234e-05,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,7.256808748934418e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.825088636716828e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.0004660564591176,284.8013610839844,294.1499938964844,294.6010131835937,293.0595092773437,295.9169921875,294.6891784667969,285.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.1832635961091e-09,0.0009941739263013,-0.0126317236572504,0.0,0.0,0.0,-0.0073823886923491,60.0,13.644715309143066,-0.0,-6.73887470270529e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.3329421360977e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,6.879660213598981e-05,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,7.25901045370847e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,9.82806959655136e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0004661979328375,284.8016967773437,294.1499938964844,294.5813903808594,293.0406188964844,295.8936462402344,294.6705322265625,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.2184483401163115e-09,0.0009944726480171,-0.0127239041030406,0.0,0.0,0.0,-0.0073998207226395,60.0,13.587424278259276,-0.0,-6.742954639094023e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.3329421360977e-05,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,6.879660213598981e-05,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,7.25901045370847e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,9.82806959655136e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0004661979328375,284.8016967773437,294.1499938964844,294.5813903808594,293.0406188964844,295.8936462402344,294.6705322265625,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.2184483401163115e-09,0.0009944726480171,-0.0127239041030406,0.0,0.0,0.0,-0.0073998207226395,60.0,13.587424278259276,-0.0,-6.742954639094023e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.337317169411108e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,6.882884918013588e-05,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,7.262412691488862e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,9.83267673291266e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0004664164735004,284.8021850585937,294.1499938964844,294.5616760253906,293.02166748046875,295.8703918457031,294.65142822265625,285.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867920069757e-09,0.0009949384257197,-0.0128664728254079,0.0,0.0,0.0,-0.0074268011376261,60.0,13.532556533813477,-0.0,-6.749267811301253e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.337317169411108e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,6.882884918013588e-05,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,7.262412691488862e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,9.83267673291266e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0004664164735004,284.8021850585937,294.1499938964844,294.5616760253906,293.02166748046875,295.8703918457031,294.65142822265625,285.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867920069757e-09,0.0009949384257197,-0.0128664728254079,0.0,0.0,0.0,-0.0074268011376261,60.0,13.532556533813477,-0.0,-6.749267811301253e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,9.342431440018116e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,6.886653864057735e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,7.266389729920775e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.838061669142915e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004666719469241,284.8027648925781,294.1499938964844,294.5418701171875,293.0025939941406,295.84716796875,294.6320495605469,285.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336494357521815e-09,0.0009954823181033,-0.0130331637337803,0.0,0.0,0.0,-0.0074583427049219,60.0,13.479116439819336,-0.0,-6.75665177141127e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,9.342431440018116e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,6.886653864057735e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,7.266389729920775e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.838061669142915e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004666719469241,284.8027648925781,294.1499938964844,294.5418701171875,293.0025939941406,295.84716796875,294.6320495605469,285.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336494357521815e-09,0.0009954823181033,-0.0130331637337803,0.0,0.0,0.0,-0.0074583427049219,60.0,13.479116439819336,-0.0,-6.75665177141127e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.348030289402232e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,6.8907807872165e-05,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,7.27074293536134e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.843956650001928e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0004669516347348,284.8034973144531,294.1499938964844,294.5219421386719,292.9834289550781,295.8240051269531,294.6122436523437,285.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162628673883e-09,0.0009960782481357,-0.0132156796753406,0.0,0.0,0.0,-0.0074928812682628,60.0,13.426920890808104,-0.0,-6.764742011000635e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.348030289402232e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,6.8907807872165e-05,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,7.27074293536134e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.843956650001928e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,0.0004669516347348,284.8034973144531,294.1499938964844,294.5219421386719,292.9834289550781,295.8240051269531,294.6122436523437,285.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406162628673883e-09,0.0009960782481357,-0.0132156796753406,0.0,0.0,0.0,-0.0074928812682628,60.0,13.426920890808104,-0.0,-6.764742011000635e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
