time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048900,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.350775508210064e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,6.892804231029004e-05,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,7.272878428921103e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.846847387962045e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0004670888010878,284.80389404296875,294.1499938964844,294.5119323730469,292.97381591796875,295.8124389648437,294.6022033691406,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326855676858e-09,0.0009963711490854,-0.0133051816374063,0.0,0.0,0.0,-0.0075098215602338,60.0,13.401037216186523,-0.0,-6.768711102722591e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.353343193652108e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,6.894697435200214e-05,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,7.274874951690435e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.849551861407237e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,0.0004672170907724,284.80438232421875,294.1499938964844,294.5018920898437,292.9641418457031,295.8009033203125,294.592041015625,285.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.472276409790311e-09,0.0009966440265998,-0.0133888823911547,0.0,0.0,0.0,-0.0075256587006151,60.0,13.375203132629396,-0.0,-6.772424399059673e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.358447277918458e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,6.898459105286747e-05,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,7.278844714164734e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,9.854925883701072e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.000467472069431,284.8053283691406,294.1499938964844,294.48175048828125,292.9447631835937,295.7778015136719,294.5718078613281,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.32322883605957,-0.0,-6.779806938084222e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84130859375,0.0,0.0,9.358447277918458e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,6.898459105286747e-05,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,7.278844714164734e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,9.854925883701072e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.000467472069431,284.8053283691406,294.1499938964844,294.48175048828125,292.9447631835937,295.7778015136719,294.5718078613281,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.32322883605957,-0.0,-6.779806938084222e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.361985576106235e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,6.90106680849567e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.281595753738657e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.858651901595294e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0004676488169934,284.80645751953125,294.1499938964844,294.4614562988281,292.9252319335937,295.7547912597656,294.55126953125,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975684806704,5.579781525710814e-09,0.000997562892735,-0.0136705208569765,0.0,0.0,0.0,-0.0075789517723023,60.0,13.269975662231444,-0.0,-6.784924977409902e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.361985576106235e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,6.90106680849567e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.281595753738657e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,9.858651901595294e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0004676488169934,284.80645751953125,294.1499938964844,294.4614562988281,292.9252319335937,295.7547912597656,294.55126953125,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975684806704,5.579781525710814e-09,0.000997562892735,-0.0136705208569765,0.0,0.0,0.0,-0.0075789517723023,60.0,13.269975662231444,-0.0,-6.784924977409902e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,9.364841389469802e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,6.903171743033454e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,7.283816376002505e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,9.861658327281476e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,0.0004677914839703,284.80767822265625,294.1499938964844,294.4410095214844,292.90557861328125,295.7317810058594,294.53076171875,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.615281128967808e-09,0.0009978694142773,-0.0137635171413421,0.0,0.0,0.0,-0.0075965654104948,60.0,13.21609878540039,-0.0,-6.789054651790138e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,9.364841389469802e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,6.903171743033454e-05,299.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,7.283816376002505e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,9.861658327281476e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392333984375,0.0,0.0,0.0004677914839703,284.80767822265625,294.1499938964844,294.4410095214844,292.90557861328125,295.7317810058594,294.53076171875,285.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978750022128,5.615281128967808e-09,0.0009978694142773,-0.0137635171413421,0.0,0.0,0.0,-0.0075965654104948,60.0,13.21609878540039,-0.0,-6.789054651790138e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.366175800096244e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,6.90415472490713e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,7.284853199962527e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,9.863063314696774e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0004678581608459,284.8090209960937,294.1499938964844,294.4204406738281,292.8857727050781,295.7088317871094,294.5101928710937,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631820343410254e-09,0.0009980109753087,-0.0138068459928035,0.0,0.0,0.0,-0.007604765240103,60.0,13.16086769104004,-0.0,-6.790979512061315e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.366175800096244e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,6.90415472490713e-05,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,7.284853199962527e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,9.863063314696774e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0004678581608459,284.8090209960937,294.1499938964844,294.4204406738281,292.8857727050781,295.7088317871094,294.5101928710937,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980165632441,5.631820343410254e-09,0.0009980109753087,-0.0138068459928035,0.0,0.0,0.0,-0.007604765240103,60.0,13.16086769104004,-0.0,-6.790979512061315e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.366829181089996e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,6.904636393301189e-05,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,7.285361061803997e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,9.863750892691314e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0004678908153437,284.8096923828125,294.1499938964844,294.4100952148437,292.8758239746094,295.6973571777344,294.4999084472656,285.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980842005461,5.639915645616611e-09,0.0009980786126106,-0.0138280550017952,0.0,0.0,0.0,-0.0076087703928351,60.0,13.133336067199709,-0.0,-6.791922402271666e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,9.366390440845862e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84393310546875,0.0,0.0,6.904312613187358e-05,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,7.285019819391891e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,9.863288869382814e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,0.0004678689001593,284.8103942871094,294.1499938964844,294.39971923828125,292.8658447265625,295.6858825683594,294.4895935058594,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980350732803,5.63440893941447e-09,0.0009980294853448,-0.0138136306777596,0.0,0.0,0.0,-0.0076060299761593,60.0,13.104727745056152,-0.0,-6.79128149272401e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.36437791096978e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,6.902829045429826e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,7.283454033313319e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.861169382929802e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004677684046328,284.8118896484375,294.1499938964844,294.3788452148437,292.84576416015625,295.6629943847656,294.46905517578125,285.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609254838390143e-09,0.0009978173766285,-0.0137477302923798,0.0,0.0,0.0,-0.0075935749337077,60.0,13.046003341674805,-0.0,-6.788354056652679e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,9.36437791096978e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,6.902829045429826e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,7.283454033313319e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.861169382929802e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004677684046328,284.8118896484375,294.1499938964844,294.3788452148437,292.84576416015625,295.6629943847656,294.46905517578125,285.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978229645639,5.609254838390143e-09,0.0009978173766285,-0.0137477302923798,0.0,0.0,0.0,-0.0075935749337077,60.0,13.046003341674805,-0.0,-6.788354056652679e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.360598778584972e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,6.900043081259355e-05,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,7.280514546437189e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,9.857189434114844e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0004675796662922,284.8135070800781,294.1499938964844,294.3578186035156,292.82550048828125,295.64013671875,294.44854736328125,285.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974194690585,5.562090343858017e-09,0.000997413881123,-0.0136241717264056,0.0,0.0,0.0,-0.0075701926834881,60.0,12.985289573669434,-0.0,-6.782866535104405e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.360598778584972e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,6.900043081259355e-05,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,7.280514546437189e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,9.857189434114844e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0004675796662922,284.8135070800781,294.1499938964844,294.3578186035156,292.82550048828125,295.64013671875,294.44854736328125,285.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974194690585,5.562090343858017e-09,0.000997413881123,-0.0136241717264056,0.0,0.0,0.0,-0.0075701926834881,60.0,12.985289573669434,-0.0,-6.782866535104405e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,9.355146903544664e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,6.89602384227328e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,7.276273390743881e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,9.851447975961491e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0004673073417507,284.8152160644531,294.1499938964844,294.33660888671875,292.8051147460937,295.6173400878906,294.4281311035156,285.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968377416953,5.49407719319106e-09,0.0009968322701752,-0.0134459938853979,0.0,0.0,0.0,-0.007536475546658,60.0,12.92252254486084,-0.0,-6.774958194455395e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,9.355146903544664e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,6.89602384227328e-05,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,7.276273390743881e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,9.851447975961491e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0004673073417507,284.8152160644531,294.1499938964844,294.33660888671875,292.8051147460937,295.6173400878906,294.4281311035156,285.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968377416953,5.49407719319106e-09,0.0009968322701752,-0.0134459938853979,0.0,0.0,0.0,-0.007536475546658,60.0,12.92252254486084,-0.0,-6.774958194455395e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,9.347920422442256e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,6.890696386108175e-05,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,7.270651985891163e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.843838051892816e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0004669463960453,284.8170166015625,294.1499938964844,294.31524658203125,292.7845458984375,295.59454345703125,294.4078674316406,285.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960663737729,5.4039626107282865e-09,0.0009960609022527,-0.0132099147886037,0.0,0.0,0.0,-0.0074917981401085,60.0,12.857514381408691,-0.0,-6.764486215615761e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,9.347920422442256e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,6.890696386108175e-05,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,7.270651985891163e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.843838051892816e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0004669463960453,284.8170166015625,294.1499938964844,294.31524658203125,292.7845458984375,295.59454345703125,294.4078674316406,285.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960663737729,5.4039626107282865e-09,0.0009960609022527,-0.0132099147886037,0.0,0.0,0.0,-0.0074917981401085,60.0,12.857514381408691,-0.0,-6.764486215615761e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,9.34366908040829e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,6.887561903567985e-05,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,7.267345063155517e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,9.839360427577049e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0004667340253945,284.8179626464844,294.1499938964844,294.3044738769531,292.7742004394531,295.58319091796875,294.3977966308594,285.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350947684945595e-09,0.0009956056019291,-0.0130710275843739,0.0,0.0,0.0,-0.0074655064381659,60.0,12.82419776916504,-0.0,-6.758330073353136e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.339174721390008e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,6.884249160066247e-05,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,7.263848965521902e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.834627417149022e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,0.0004665095184464,284.8189392089844,294.1499938964844,294.2936706542969,292.7637939453125,295.57183837890625,294.3877258300781,285.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294909843911455e-09,0.0009951265528798,-0.012924219481647,0.0,0.0,0.0,-0.0074377264827489,60.0,12.790501594543455,-0.0,-6.751825054607252e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.32873081183061e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,6.876549741718918e-05,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,7.255725358845666e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.823629079619424e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0004659878613892,284.82098388671875,294.1499938964844,294.2719421386719,292.7428894042969,295.54913330078125,294.36767578125,285.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164710437099984e-09,0.0009940159507095,-0.012583116069436,0.0,0.0,0.0,-0.0073731946758925,60.0,12.721895217895508,-0.0,-6.736723889844144e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,9.32873081183061e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,6.876549741718918e-05,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,7.255725358845666e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.823629079619424e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0004659878613892,284.82098388671875,294.1499938964844,294.2719421386719,292.7428894042969,295.54913330078125,294.36767578125,285.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164710437099984e-09,0.0009940159507095,-0.012583116069436,0.0,0.0,0.0,-0.0073731946758925,60.0,12.721895217895508,-0.0,-6.736723889844144e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.315883653471246e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,6.867079355288297e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,7.245732558658347e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,9.81010016403161e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0004653461510315,284.8231506347656,294.1499938964844,294.25,292.7217712402344,295.5263977050781,294.34747314453125,285.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926527272909,5.004570091671212e-09,0.0009926477214321,-0.0121635664254426,0.0,0.0,0.0,-0.0072938119992613,60.0,12.649956703186035,-0.0,-6.718173040098918e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.315883653471246e-05,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,6.867079355288297e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,7.245732558658347e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,9.81010016403161e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0004653461510315,284.8231506347656,294.1499938964844,294.25,292.7217712402344,295.5263977050781,294.34747314453125,285.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926527272909,5.004570091671212e-09,0.0009926477214321,-0.0121635664254426,0.0,0.0,0.0,-0.0072938119992613,60.0,12.649956703186035,-0.0,-6.718173040098918e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,9.29915186134167e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,6.854745879536495e-05,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.232718053273857e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.792479977477342e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0004645103472284,284.8254699707031,294.1499938964844,294.2245178222656,292.7008056640625,295.5035095214844,294.3265686035156,285.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908721549436,4.796028463260882e-09,0.0009908673819154,-0.0116172023117542,0.0,0.0,0.0,-0.0071904435753822,60.0,12.574003219604492,-0.0,-6.694053666933544e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,9.29915186134167e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,6.854745879536495e-05,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,7.232718053273857e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.792479977477342e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,0.0004645103472284,284.8254699707031,294.1499938964844,294.2245178222656,292.7008056640625,295.5035095214844,294.3265686035156,285.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908721549436,4.796028463260882e-09,0.0009908673819154,-0.0116172023117542,0.0,0.0,0.0,-0.0071904435753822,60.0,12.574003219604492,-0.0,-6.694053666933544e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,9.280389349441975e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,6.840915011707693e-05,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.218124665087089e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.772722842171788e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0004635731747839,284.8277893066406,294.1499938964844,294.19244384765625,292.6803283691406,295.48065185546875,294.30548095703125,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888730710372,4.562193733903541e-09,0.0009888685308396,-0.0110045615583658,0.0,0.0,0.0,-0.0070745246484875,60.0,12.496996879577637,-0.0,-6.667060148402015e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.0,0.0,9.280389349441975e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,6.840915011707693e-05,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,7.218124665087089e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.772722842171788e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0004635731747839,284.8277893066406,294.1499938964844,294.19244384765625,292.6803283691406,295.48065185546875,294.30548095703125,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888730710372,4.562193733903541e-09,0.0009888685308396,-0.0110045615583658,0.0,0.0,0.0,-0.0070745246484875,60.0,12.496996879577637,-0.0,-6.667060148402015e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,9.26916254684329e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,6.83263860992156e-05,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.209392060758546e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,9.76089941104874e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0004630123730748,284.8289794921875,294.1499938964844,294.174072265625,292.6702880859375,295.4691772460937,294.2945556640625,285.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876758558675,4.422271882020823e-09,0.0009876714320853,-0.0106379650533199,0.0,0.0,0.0,-0.0070051564835011,60.0,12.457785606384276,-0.0,-6.65093438101394e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,9.254965698346496e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,6.82217360008508e-05,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,7.198350067483261e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.745949500938876e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0004623032000381,284.8301696777344,294.1499938964844,294.1542358398437,292.6603088378906,295.4576721191406,294.2832336425781,285.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986156752333,4.245347184905768e-09,0.0009861525613814,-0.0101744197309017,0.0,0.0,0.0,-0.0069174170494079,60.0,12.41616916656494,-0.0,-6.630572357835264e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.225944813806564e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,6.800780829507858e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.175777136581019e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.715389023767784e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0004608535964507,284.8326721191406,294.1499938964844,294.1104431152344,292.64068603515625,295.434326171875,294.2600402832031,285.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830663911998,3.88370091641832e-09,0.0009830625494942,-0.0092268679291009,0.0,0.0,0.0,-0.0067381458356976,60.0,12.330503463745115,-0.0,-6.589046819271972e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,9.225944813806564e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,6.800780829507858e-05,299.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,7.175777136581019e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,9.715389023767784e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0004608535964507,284.8326721191406,294.1499938964844,294.1104431152344,292.64068603515625,295.434326171875,294.2600402832031,285.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830663911998,3.88370091641832e-09,0.0009830625494942,-0.0092268679291009,0.0,0.0,0.0,-0.0067381458356976,60.0,12.330503463745115,-0.0,-6.589046819271972e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,9.201825014315546e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,6.783001299481839e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.157016807468608e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.689989383332433e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004596487851813,284.8352355957031,294.1499938964844,294.0614318847656,292.6214294433594,295.4106140136719,294.23736572265625,285.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804936125874,3.583119134731305e-09,0.0009804900037124,-0.0084392959251999,0.0,0.0,0.0,-0.0065891230478882,60.0,12.247751235961914,-0.0,-6.55463168186543e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,9.201825014315546e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,6.783001299481839e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.157016807468608e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,9.689989383332433e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004596487851813,284.8352355957031,294.1499938964844,294.0614318847656,292.6214294433594,295.4106140136719,294.23736572265625,285.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804936125874,3.583119134731305e-09,0.0009804900037124,-0.0084392959251999,0.0,0.0,0.0,-0.0065891230478882,60.0,12.247751235961914,-0.0,-6.55463168186543e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.186821262119338e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,6.771941116312519e-05,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.145346899051219e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.674189641373232e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0004588993324432,284.837890625,294.1499938964844,294.0077819824219,292.6025085449219,295.38653564453125,294.2120056152344,285.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788937168195,3.396115388909493e-09,0.0009788903407752,-0.0079493084922432,0.0,0.0,0.0,-0.0064964140765368,60.0,12.170452117919922,-0.0,-6.53326637234386e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.186821262119338e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,6.771941116312519e-05,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.145346899051219e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.674189641373232e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0004588993324432,284.837890625,294.1499938964844,294.0077819824219,292.6025085449219,295.38653564453125,294.2120056152344,285.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788937168195,3.396115388909493e-09,0.0009788903407752,-0.0079493084922432,0.0,0.0,0.0,-0.0064964140765368,60.0,12.170452117919922,-0.0,-6.53326637234386e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.203782974509522e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,6.78444339428097e-05,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,7.158538937801495e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,9.692049934528768e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.0004597466031555,284.84063720703125,294.1499938964844,293.94989013671875,292.5838623046875,295.3616638183594,294.1807556152344,285.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806995512917,3.607371290570427e-09,0.0009806959424167,-0.0085028428584337,0.0,0.0,0.0,-0.0066011389717459,60.0,12.120655059814451,-0.0,-6.557405640705839e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
