time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051240,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.203782974509522e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,6.78444339428097e-05,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,7.158538937801495e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,9.692049934528768e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.0004597466031555,284.84063720703125,294.1499938964844,293.94989013671875,292.5838623046875,295.3616638183594,294.1807556152344,285.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806995512917,3.607371290570427e-09,0.0009806959424167,-0.0085028428584337,0.0,0.0,0.0,-0.0066011389717459,60.0,12.120655059814451,-0.0,-6.557405640705839e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,9.216486068908124e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,6.793807551730424e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,7.168418960645795e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,9.705427510198206e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,0.0004603811830747,284.842041015625,294.1499938964844,293.9195251464844,292.5746154785156,295.3490905761719,294.1629333496094,285.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820524137467,3.765609601913411e-09,0.000982048572041,-0.008917455561459,0.0,0.0,0.0,-0.0066795819438993,60.0,12.101057052612305,-0.0,-6.575515243412158e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,9.237132326234132e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,6.809026672272012e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,7.184476999100298e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.727168799145149e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.000461412477307,284.8434753417969,294.1499938964844,293.8882751464844,292.5654296875,295.3363342285156,294.1439514160156,285.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842520812526,4.022810085047013e-09,0.0009842481231316,-0.0095913540571928,0.0,0.0,0.0,-0.0068070879206061,60.0,12.087571144104004,-0.0,-6.605004898574407e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,9.285647684009746e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,6.844788731541485e-05,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,7.222210842883214e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.778257663128898e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0004638359532691,284.846435546875,294.1499938964844,293.82342529296875,292.5472106933594,295.31005859375,294.0953674316406,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894198738038,4.627209726493221e-09,0.0009894152171909,-0.0111749116331338,0.0,0.0,0.0,-0.0071067097596824,60.0,12.077306747436523,-0.0,-6.674561348063436e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,9.285647684009746e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,6.844788731541485e-05,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,7.222210842883214e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.778257663128898e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0004638359532691,284.846435546875,294.1499938964844,293.82342529296875,292.5472106933594,295.31005859375,294.0953674316406,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894198738038,4.627209726493221e-09,0.0009894152171909,-0.0111749116331338,0.0,0.0,0.0,-0.0071067097596824,60.0,12.077306747436523,-0.0,-6.674561348063436e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,9.32542170630768e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,6.874107202747837e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,7.253146031871438e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.820141713134944e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0004658227553591,284.8494873046875,294.1499938964844,293.7557678222656,292.5291442871094,295.28289794921875,294.0364074707031,285.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936607675626,5.122705371007896e-09,0.0009936556452885,-0.0124730691313743,0.0,0.0,0.0,-0.0073523656465113,60.0,12.06839084625244,-0.0,-6.731855251018716e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,9.32542170630768e-05,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.0,0.0,6.874107202747837e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,7.253146031871438e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.820141713134944e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0004658227553591,284.8494873046875,294.1499938964844,293.7557678222656,292.5291442871094,295.28289794921875,294.0364074707031,285.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936607675626,5.122705371007896e-09,0.0009936556452885,-0.0124730691313743,0.0,0.0,0.0,-0.0073523656465113,60.0,12.06839084625244,-0.0,-6.731855251018716e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.320262324763462e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,6.870304059702903e-05,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,7.249132613651454e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.814708027988672e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0004655650700442,284.8526611328125,294.1499938964844,293.685791015625,292.5111999511719,295.2546691894531,293.9786376953125,285.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931145468726,5.058361285392721e-09,0.0009931095410138,-0.0123044922947883,0.0,0.0,0.0,-0.007320487871766,60.0,12.024514198303224,-0.0,-6.724400947177855e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.320262324763462e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,6.870304059702903e-05,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,7.249132613651454e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.814708027988672e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0004655650700442,284.8526611328125,294.1499938964844,293.685791015625,292.5111999511719,295.2546691894531,293.9786376953125,285.580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931145468726,5.058361285392721e-09,0.0009931095410138,-0.0123044922947883,0.0,0.0,0.0,-0.007320487871766,60.0,12.024514198303224,-0.0,-6.724400947177855e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,9.287981811212376e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,6.846508767921478e-05,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,7.22402473911643e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.780714754015209e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0004639526014216,284.8558959960937,294.1499938964844,293.614013671875,292.49334716796875,295.2260437011719,293.9228820800781,285.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896805277094,4.656108387735003e-09,0.0009896758710965,-0.0112506123259663,0.0,0.0,0.0,-0.0071211038157343,60.0,11.960442543029783,-0.0,-6.677894504036885e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,9.287981811212376e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,6.846508767921478e-05,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,7.22402473911643e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.780714754015209e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0004639526014216,284.8558959960937,294.1499938964844,293.614013671875,292.49334716796875,295.2260437011719,293.9228820800781,285.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896805277094,4.656108387735003e-09,0.0009896758710965,-0.0112506123259663,0.0,0.0,0.0,-0.0071211038157343,60.0,11.960442543029783,-0.0,-6.677894504036885e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.262084495276211e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,6.827418110333383e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,7.203881978057325e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,9.753443737281486e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0004626589943654,284.8575134277344,294.1499938964844,293.5775756835937,292.4844665527344,295.2115783691406,293.896240234375,285.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869179921224,4.3334122956650845e-09,0.0009869135683402,-0.0104051474481821,0.0,0.0,0.0,-0.0069611151702702,60.0,11.920557022094728,-0.0,-6.64070327616173e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.2332782514859e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,6.80618395563215e-05,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,7.181476394180208e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.723108814796431e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.00046122004278,284.85919189453125,294.1499938964844,293.54083251953125,292.4756164550781,295.1968994140625,293.8728942871094,285.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838424157351,3.974468754108784e-09,0.0009838384576141,-0.0094646904617547,0.0,0.0,0.0,-0.0067831417545676,60.0,11.871670722961426,-0.0,-6.599456270350856e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,9.1906804300379e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,6.77478383295238e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,7.148344593588263e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.678251080913468e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0004590922326315,284.862548828125,294.1499938964844,293.466796875,292.4579467773437,295.1671142578125,293.8273010253906,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793015196919,3.4436746787491757e-09,0.0009792981436476,-0.0080739231780171,0.0,0.0,0.0,-0.00651999656111,60.0,11.779215812683104,-0.0,-6.538697050473274e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,9.1906804300379e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,6.77478383295238e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,7.148344593588263e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.678251080913468e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0004590922326315,284.862548828125,294.1499938964844,293.466796875,292.4579467773437,295.1671142578125,293.8273010253906,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793015196919,3.4436746787491757e-09,0.0009792981436476,-0.0080739231780171,0.0,0.0,0.0,-0.00651999656111,60.0,11.779215812683104,-0.0,-6.538697050473274e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.187460091197865e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,6.772409687982872e-05,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.1458394813817e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.674859757069498e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0004589314048644,284.865966796875,294.1499938964844,293.3923645019531,292.4403991699219,295.1366882324219,293.7790222167969,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978956115432,3.403493487041942e-09,0.0009789527393877,-0.0079686408862471,0.0,0.0,0.0,-0.0065000681206583,60.0,11.707877159118652,-0.0,-6.534109076028471e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.187460091197865e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,6.772409687982872e-05,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,7.1458394813817e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.674859757069498e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0004589314048644,284.865966796875,294.1499938964844,293.3923645019531,292.4403991699219,295.1366882324219,293.7790222167969,285.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978956115432,3.403493487041942e-09,0.0009789527393877,-0.0079686408862471,0.0,0.0,0.0,-0.0065000681206583,60.0,11.707877159118652,-0.0,-6.534109076028471e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,9.235706238541752e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,6.807973113609478e-05,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,7.183363777585328e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.725664858706295e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.000461341405753,284.8695068359375,294.1499938964844,293.3179931640625,292.4229736328125,295.1052551269531,293.7178955078125,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840952698141,4.004532261348004e-09,0.0009840913116931,-0.009543465450406,0.0,0.0,0.0,-0.0067980247549712,60.0,11.68236255645752,-0.0,-6.602906665875707e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,9.235706238541752e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,6.807973113609478e-05,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,7.183363777585328e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.725664858706295e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.000461341405753,284.8695068359375,294.1499938964844,293.3179931640625,292.4229736328125,295.1052551269531,293.7178955078125,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840952698141,4.004532261348004e-09,0.0009840913116931,-0.009543465450406,0.0,0.0,0.0,-0.0067980247549712,60.0,11.68236255645752,-0.0,-6.602906665875707e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,9.290409798268227e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,6.848296470707282e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,7.225910667330027e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.783270070329309e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,0.0004640739643946,284.8731384277344,294.1499938964844,293.244140625,292.4056701660156,295.0728759765625,293.6430053710937,285.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899252327159,4.686033339140749e-09,0.000989920576103,-0.0113290259614586,0.0,0.0,0.0,-0.0071358829736709,60.0,11.67831325531006,-0.0,-6.681349873360888e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,9.290409798268227e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,6.848296470707282e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,7.225910667330027e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.783270070329309e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,0.0004640739643946,284.8731384277344,294.1499938964844,293.244140625,292.4056701660156,295.0728759765625,293.6430053710937,285.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899252327159,4.686033339140749e-09,0.000989920576103,-0.0113290259614586,0.0,0.0,0.0,-0.0071358829736709,60.0,11.67831325531006,-0.0,-6.681349873360888e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,9.310630412073806e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,6.863201997475699e-05,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,7.241637649713084e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.804563160287216e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0004650840128306,284.8749694824219,294.1499938964844,293.20758056640625,292.3970642089844,295.0564270019531,293.6034545898437,285.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920797310769,4.937937614357679e-09,0.0009920748416334,-0.0119890002533793,0.0,0.0,0.0,-0.0072607635520398,60.0,11.6763277053833,-0.0,-6.71046223033045e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,9.34042691369541e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,6.885165930725634e-05,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,7.264813029905781e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,9.835940727498382e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0004665724409278,284.8768615722656,294.1499938964844,293.1713256835937,292.3885192871094,295.0396728515625,293.560302734375,285.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952529799193,5.309150008514507e-09,0.0009952476248145,-0.0129615264013409,0.0,0.0,0.0,-0.0074447821825742,60.0,11.679479598999023,-0.0,-6.75347777701063e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,9.3449059932027e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,6.888467032695189e-05,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,7.268296030815691e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.840657003223896e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.0004667961620725,284.88067626953125,294.1499938964844,293.1000061035156,292.3716125488281,295.0057067871094,293.4808044433594,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957306319847,5.364894750670146e-09,0.0009957252768799,-0.0131075670942664,0.0,0.0,0.0,-0.0074724229052662,60.0,11.651565551757812,-0.0,-6.759949400247933e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,9.3449059932027e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,6.888467032695189e-05,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,7.268296030815691e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.840657003223896e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.0004667961620725,284.88067626953125,294.1499938964844,293.1000061035156,292.3716125488281,295.0057067871094,293.4808044433594,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957306319847,5.364894750670146e-09,0.0009957252768799,-0.0131075670942664,0.0,0.0,0.0,-0.0074724229052662,60.0,11.651565551757812,-0.0,-6.759949400247933e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,9.297131327912211e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,6.85325067024678e-05,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,7.231137715280056e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,9.790348121896386e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0004644097934942,284.8845520019531,294.1499938964844,293.0306701660156,292.3549499511719,294.9713439941406,293.4095764160156,285.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906409541144,4.7696064875424335e-09,0.0009906361810863,-0.011547983624041,0.0,0.0,0.0,-0.0071773189119994,60.0,11.587313652038574,-0.0,-6.691001175340716e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,9.297131327912211e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,6.85325067024678e-05,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,7.231137715280056e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,9.790348121896386e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0004644097934942,284.8845520019531,294.1499938964844,293.0306701660156,292.3549499511719,294.9713439941406,293.4095764160156,285.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906409541144,4.7696064875424335e-09,0.0009906361810863,-0.011547983624041,0.0,0.0,0.0,-0.0071773189119994,60.0,11.587313652038574,-0.0,-6.691001175340716e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.25615822779946e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,6.823047442594543e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,7.199269020929933e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,9.747200965648516e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,0.0004623630957212,284.8885192871094,294.1499938964844,292.9637451171875,292.338623046875,294.9365234375,293.3484802246094,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986278289929,4.259057551081469e-09,0.0009862740989774,-0.0102103380486369,0.0,0.0,0.0,-0.0069242352619767,60.0,11.506500244140623,-0.0,-6.632149052165914e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.25615822779946e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,6.823047442594543e-05,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,7.199269020929933e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,9.747200965648516e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895874023437,0.0,0.0,0.0004623630957212,284.8885192871094,294.1499938964844,292.9637451171875,292.338623046875,294.9365234375,293.3484802246094,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986278289929,4.259057551081469e-09,0.0009862740989774,-0.0102103380486369,0.0,0.0,0.0,-0.0069242352619767,60.0,11.506500244140623,-0.0,-6.632149052165914e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.216712351189926e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,6.793970533180982e-05,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,7.168587762862444e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.705661796033382e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,0.0004603926790878,284.8924865722656,294.1499938964844,292.8997497558594,292.3226928710937,294.9013671875,293.2929382324219,285.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820713894441,3.767530287746013e-09,0.0009820676641538,-0.0089224847033619,0.0,0.0,0.0,-0.0066805472597479,60.0,11.423396110534668,-0.0,-6.575735511660241e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.216712351189926e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,6.793970533180982e-05,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,7.168587762862444e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.705661796033382e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,0.0004603926790878,284.8924865722656,294.1499938964844,292.8997497558594,292.3226928710937,294.9013671875,293.2929382324219,285.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820713894441,3.767530287746013e-09,0.0009820676641538,-0.0089224847033619,0.0,0.0,0.0,-0.0066805472597479,60.0,11.423396110534668,-0.0,-6.575735511660241e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,9.202308137901127e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,6.783352000638843e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,7.157384243328124e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,9.690492879599331e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0004596731741912,284.8945007324219,294.1499938964844,292.8690185546875,292.3149108886719,294.8836975097656,293.2666015625,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805355221033,3.588039421131839e-09,0.0009805319132283,-0.0084521882236003,0.0,0.0,0.0,-0.0065915612503886,60.0,11.384129524230955,-0.0,-6.555194431712152e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,9.199753549182788e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,6.781468982808292e-05,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,7.155397906899452e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,9.687802958069368e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952331542969,0.0,0.0,0.0004595455829985,284.89654541015625,294.1499938964844,292.83917236328125,292.3072509765625,294.86590576171875,293.2398681640625,285.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802626445889,3.556185568243108e-09,0.0009802590357139,-0.008368725888431,0.0,0.0,0.0,-0.006575767416507,60.0,11.351886749267578,-0.0,-6.551552900191382e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,9.213234443450348e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,6.791405758121982e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,7.16588256182149e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.70199835137464e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0004602189874276,284.9006652832031,294.1499938964844,292.7824401855469,292.2923278808594,294.8300170898437,293.18426513671875,285.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816978126764,3.7240870387478245e-09,0.0009816940873861,-0.0088086584582924,0.0,0.0,0.0,-0.0066590001806616,60.0,11.30414581298828,-0.0,-6.570761001967186e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,9.213234443450348e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,6.791405758121982e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,7.16588256182149e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.70199835137464e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0004602189874276,284.9006652832031,294.1499938964844,292.7824401855469,292.2923278808594,294.8300170898437,293.18426513671875,285.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816978126764,3.7240870387478245e-09,0.0009816940873861,-0.0088086584582924,0.0,0.0,0.0,-0.0066590001806616,60.0,11.30414581298828,-0.0,-6.570761001967186e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,9.248824790120123e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,6.817641406087205e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,7.193563942564651e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,9.73947753664106e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0004619968240149,284.9048767089844,294.1499938964844,292.7300720214844,292.2780456542969,294.79376220703125,293.1224365234375,285.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985488644801,4.1674605988362146e-09,0.0009854845702648,-0.0099703539162874,0.0,0.0,0.0,-0.0068787955678999,60.0,11.281588554382324,-0.0,-6.621618098279215e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,9.248824790120123e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,6.817641406087205e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,7.193563942564651e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,9.73947753664106e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.901123046875,0.0,0.0,0.0004619968240149,284.9048767089844,294.1499938964844,292.7300720214844,292.2780456542969,294.79376220703125,293.1224365234375,285.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985488644801,4.1674605988362146e-09,0.0009854845702648,-0.0099703539162874,0.0,0.0,0.0,-0.0068787955678999,60.0,11.281588554382324,-0.0,-6.621618098279215e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.29012894630432e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,6.848086923127994e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.225688750622794e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.782971756067128e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,0.0004640600527636,284.9091796875,294.1499938964844,292.6824951171875,292.2644958496094,294.7571105957031,293.0547790527344,285.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898900752887,4.682015219970026e-09,0.0009898854186758,-0.0113184992223978,0.0,0.0,0.0,-0.0071338871493935,60.0,11.274539947509766,-0.0,-6.680885888954435e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.29012894630432e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,6.848086923127994e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.225688750622794e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.782971756067128e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,0.0004640600527636,284.9091796875,294.1499938964844,292.6824951171875,292.2644958496094,294.7571105957031,293.0547790527344,285.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898900752887,4.682015219970026e-09,0.0009898854186758,-0.0113184992223978,0.0,0.0,0.0,-0.0071338871493935,60.0,11.274539947509766,-0.0,-6.680885888954435e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
