time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053580,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,9.326772124040872e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,6.875098188174888e-05,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,7.25418867659755e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,9.821559069678187e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0004658904799725,284.9135437011719,294.1499938964844,292.6402587890625,292.2517395019531,294.72021484375,292.9843139648437,285.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937942959368,5.13850961780804e-09,0.0009937890572473,-0.0125144757330417,0.0,0.0,0.0,-0.007360192015767,60.0,11.271885871887209,-0.0,-6.733687030191504e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,9.326772124040872e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,6.875098188174888e-05,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,7.25418867659755e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,9.821559069678187e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0004658904799725,284.9135437011719,294.1499938964844,292.6402587890625,292.2517395019531,294.72021484375,292.9843139648437,285.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937942959368,5.13850961780804e-09,0.0009937890572473,-0.0125144757330417,0.0,0.0,0.0,-0.007360192015767,60.0,11.271885871887209,-0.0,-6.733687030191504e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,9.34194031287916e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,6.886279152240604e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,7.265985914273188e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,9.837531979428604e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0004666481690946,284.915771484375,294.1499938964844,292.6212463378906,292.2456970214844,294.7016906738281,292.94921875,285.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954090928658,5.327469132510032e-09,0.000995403737761,-0.0130095202475786,0.0,0.0,0.0,-0.0074538616463541,60.0,11.269731521606444,-0.0,-6.75560443141876e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,9.354967914987355e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,6.895881961099803e-05,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,7.2761184128467e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,9.851250069914386e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,0.0004672989307437,284.91802978515625,294.1499938964844,292.603759765625,292.2398986816406,294.68316650390625,292.91485595703125,285.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967969963327,5.489751320197911e-09,0.0009967915248125,-0.0134346652776002,0.0,0.0,0.0,-0.0075343120843172,60.0,11.26638889312744,-0.0,-6.774455840741211e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.37468430493027e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,6.910414958838373e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.291452493518591e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,9.872012014966458e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0004682838043663,284.9225769042969,294.1499938964844,292.5735168457031,292.22900390625,294.6461486816406,292.8493957519531,285.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988991077989,5.735346864099711e-09,0.0009988934034481,-0.0140780573710799,0.0,0.0,0.0,-0.0076560731977224,60.0,11.25566291809082,-0.0,-6.803034580116218e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.37468430493027e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,6.910414958838373e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.291452493518591e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,9.872012014966458e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0004682838043663,284.9225769042969,294.1499938964844,292.5735168457031,292.22900390625,294.6461486816406,292.8493957519531,285.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988991077989,5.735346864099711e-09,0.0009988934034481,-0.0140780573710799,0.0,0.0,0.0,-0.0076560731977224,60.0,11.25566291809082,-0.0,-6.803034580116218e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.386620513396338e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,6.919213774381205e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.300736615434289e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.88458195934072e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0004688800836447,284.9271850585937,294.1499938964844,292.54998779296875,292.2191772460937,294.6093139648437,292.7905578613281,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001703631132,5.884016385238056e-09,0.0010001645423471,-0.0144675243645906,0.0,0.0,0.0,-0.0077297743409872,60.0,11.238934516906738,-0.0,-6.820364006898674e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.386620513396338e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,6.919213774381205e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,7.300736615434289e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.88458195934072e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0004688800836447,284.9271850585937,294.1499938964844,292.54998779296875,292.2191772460937,294.6093139648437,292.7905578613281,285.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001703631132,5.884016385238056e-09,0.0010001645423471,-0.0144675243645906,0.0,0.0,0.0,-0.0077297743409872,60.0,11.238934516906738,-0.0,-6.820364006898674e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.393835352966562e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,6.924531771801412e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,7.306347833946347e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,9.89217878668569e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004692404763773,284.931884765625,294.1499938964844,292.53082275390625,292.21044921875,294.57275390625,292.7384033203125,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009380057454,5.973850747409415e-09,0.0010009320685639,-0.0147028593346476,0.0,0.0,0.0,-0.007774306461215,60.0,11.21816635131836,-0.0,-6.830845933336607e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.393835352966562e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,6.924531771801412e-05,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,7.306347833946347e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,9.89217878668569e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0004692404763773,284.931884765625,294.1499938964844,292.53082275390625,292.21044921875,294.57275390625,292.7384033203125,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009380057454,5.973850747409415e-09,0.0010009320685639,-0.0147028593346476,0.0,0.0,0.0,-0.007774306461215,60.0,11.21816635131836,-0.0,-6.830845933336607e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.401413990417495e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,6.930118252057582e-05,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,7.312241359613836e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.900159056996928e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0004696190299,284.9366455078125,294.1499938964844,292.5133056640625,292.2027282714844,294.5364990234375,292.6932678222656,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017455788329,6.068219260413343e-09,0.0010017395252361,-0.0149500677362084,0.0,0.0,0.0,-0.0078210914507508,60.0,11.197147369384766,-0.0,-6.841865740625509e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.401413990417495e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,6.930118252057582e-05,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,7.312241359613836e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.900159056996928e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0004696190299,284.9366455078125,294.1499938964844,292.5133056640625,292.2027282714844,294.5364990234375,292.6932678222656,285.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017455788329,6.068219260413343e-09,0.0010017395252361,-0.0149500677362084,0.0,0.0,0.0,-0.0078210914507508,60.0,11.197147369384766,-0.0,-6.841865740625509e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,9.405174205312504e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,6.932889664312825e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92852783203125,0.0,0.0,7.315166294574738e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,9.904119360726328e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0004698068951256,284.9390563964844,294.1499938964844,292.5051574707031,292.1992492675781,294.5184936523437,292.67266845703125,285.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115047135324403e-09,0.0010021398775279,-0.0150727378204464,0.0,0.0,0.0,-0.0078443055972456,60.0,11.18691635131836,-0.0,-6.847336919690862e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.408944606548177e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,6.935669080121443e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,7.318098505493253e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,9.908089123200624e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0004699952260125,284.9414978027344,294.1499938964844,292.4974060058594,292.19598388671875,294.5005798339844,292.6533508300781,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025474475696,6.1619935820544924e-09,0.0010025413939729,-0.0151957180351018,0.0,0.0,0.0,-0.0078675793483853,60.0,11.177034378051758,-0.0,-6.852824441239136e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.416505781700836e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,6.941242463653907e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.323978934437037e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.916051931213588e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0004703729355242,284.9463806152344,294.1499938964844,292.48309326171875,292.190185546875,294.46502685546875,292.6180114746094,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256153817219001e-09,0.0010033465223386,-0.015442376025021,0.0,0.0,0.0,-0.0079142581671476,60.0,11.158422470092772,-0.0,-6.863837853643417e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,9.416505781700836e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,6.941242463653907e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,7.323978934437037e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.916051931213588e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0004703729355242,284.9463806152344,294.1499938964844,292.48309326171875,292.190185546875,294.46502685546875,292.6180114746094,285.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256153817219001e-09,0.0010033465223386,-0.015442376025021,0.0,0.0,0.0,-0.0079142581671476,60.0,11.158422470092772,-0.0,-6.863837853643417e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.424096788279712e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,6.946837675059214e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,7.329882646445185e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,9.92404529824853e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0004707521293312,284.95135498046875,294.1499938964844,292.47027587890625,292.1852722167969,294.4298095703125,292.58697509765625,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681314160056e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,11.14142608642578,-0.0,-6.874902425124675e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.424096788279712e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,6.946837675059214e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,7.329882646445185e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,9.92404529824853e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0004707521293312,284.95135498046875,294.1499938964844,292.47027587890625,292.1852722167969,294.4298095703125,292.58697509765625,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681314160056e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,11.14142608642578,-0.0,-6.874902425124675e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.431719809072092e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,6.952456897124648e-05,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,7.335811824304983e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.932072134688497e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0004711329529527,284.9563903808594,294.1499938964844,292.4590148925781,292.1811828613281,294.3949890136719,292.5597229003906,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608935479186e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.126038551330566,-0.0,-6.886023129482055e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.431719809072092e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,6.952456897124648e-05,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,7.335811824304983e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.932072134688497e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0004711329529527,284.9563903808594,294.1499938964844,292.4590148925781,292.1811828613281,294.3949890136719,292.5597229003906,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.445608935479186e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.126038551330566,-0.0,-6.886023129482055e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,9.439371933694928e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,6.958097219467163e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,7.341762830037624e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.940129530150445e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0004715151735581,284.96148681640625,294.1499938964844,292.4491882324219,292.17791748046875,294.360595703125,292.535888671875,285.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,11.112212181091309,-0.0,-6.897194992916411e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,9.439371933694928e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,6.958097219467163e-05,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,7.341762830037624e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,9.940129530150445e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.0004715151735581,284.96148681640625,294.1499938964844,292.4491882324219,292.17791748046875,294.360595703125,292.535888671875,285.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,11.112212181091309,-0.0,-6.897194992916411e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,9.443207090953364e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,6.960923929000273e-05,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.344745245063677e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,9.944168414222077e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.000471706764074,284.9640808105469,294.1499938964844,292.44482421875,292.17657470703125,294.34356689453125,292.5251770019531,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588652290417941e-09,0.0010061897337436,-0.0163133516907691,0.0,0.0,0.0,-0.0080790920183062,60.0,11.105878829956056,-0.0,-6.90279762238788e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,9.447045886190608e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,6.963753548916429e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,7.347731298068538e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.0,0.0,9.948210936272515e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0004718985292129,284.9666748046875,294.1499938964844,292.4408264160156,292.1754150390625,294.3266296386719,292.51519775390625,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636460270215139e-09,0.0010065984679386,-0.0164385810494422,0.0,0.0,0.0,-0.008102792315185,60.0,11.099905967712402,-0.0,-6.908408778372177e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.454730752622707e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,6.969418609514832e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,7.353707769652829e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.956303256331012e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,0.0004722824087366,284.9718933105469,294.1499938964844,292.4338684082031,292.1736145019531,294.2931213378906,292.4971923828125,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.016689259558916,0.0,0.0,0.0,-0.0081502357497811,60.0,11.088993072509766,-0.0,-6.91964672228096e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.454730752622707e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,6.969418609514832e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,7.353707769652829e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.956303256331012e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,0.0004722824087366,284.9718933105469,294.1499938964844,292.4338684082031,292.1736145019531,294.2931213378906,292.4971923828125,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.016689259558916,0.0,0.0,0.0,-0.0081502357497811,60.0,11.088993072509766,-0.0,-6.91964672228096e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.462419257033616e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,6.97508585290052e-05,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,7.359687879215926e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.964399941964076e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0004726664919871,284.9771728515625,294.1499938964844,292.4282531738281,292.1724853515625,294.26007080078125,292.48175048828125,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279075726707106e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,-0.0081977015361189,60.0,11.07944107055664,-0.0,-6.930900298129927e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.462419257033616e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,6.97508585290052e-05,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,7.359687879215926e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.964399941964076e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0004726664919871,284.9771728515625,294.1499938964844,292.4282531738281,292.1724853515625,294.26007080078125,292.48175048828125,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279075726707106e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,-0.0081977015361189,60.0,11.07944107055664,-0.0,-6.930900298129927e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,9.470101213082673e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,6.980748003115878e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,7.365662168012932e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.972488624043764e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0004730502259917,284.9825134277344,294.1499938964844,292.4239807128906,292.1719970703125,294.2275085449219,292.4686279296875,285.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,11.071160316467283,-0.0,-6.942151742350688e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,9.470101213082673e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,6.980748003115878e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,7.365662168012932e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.972488624043764e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0004730502259917,284.9825134277344,294.1499938964844,292.4239807128906,292.1719970703125,294.2275085449219,292.4686279296875,285.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235661648292535e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,11.071160316467283,-0.0,-6.942151742350688e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.477767889620736e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,6.986399239394814e-05,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,7.371624815277755e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,9.98056202661246e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0004734332032967,284.9879455566406,294.1499938964844,292.4210205078125,292.17205810546875,294.1954345703125,292.45770263671875,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,-0.0082924561575055,60.0,11.064068794250488,-0.0,-6.953391107344943e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,9.477767889620736e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.0,0.0,6.986399239394814e-05,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,7.371624815277755e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,9.98056202661246e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0004734332032967,284.9879455566406,294.1499938964844,292.4210205078125,292.17205810546875,294.1954345703125,292.45770263671875,285.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.01744070276618,0.0,0.0,0.0,-0.0082924561575055,60.0,11.064068794250488,-0.0,-6.953391107344943e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,9.481594315730037e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,6.989219400566071e-05,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,7.374600681941956e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.984591451939195e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0004736243572551,284.9906616210937,294.1499938964844,292.4200134277344,292.1723022460937,294.1795959472656,292.4530334472656,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.066694784896299e-09,0.0010102774249389,-0.0175655148923397,0.0,0.0,0.0,-0.008316078223288,60.0,11.060956001281738,-0.0,-6.959004394957446e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.485415648669004e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,6.992035923758522e-05,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,7.37757291062735e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,9.98861505649984e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0004738152201753,284.993408203125,294.1499938964844,292.4193115234375,292.17266845703125,294.16387939453125,292.4488220214844,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106915142387,7.114280275999363e-09,0.0010106842964887,-0.0176901537925004,0.0,0.0,0.0,-0.008339668624103,60.0,11.058104515075684,-0.0,-6.964611998228065e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.493044490227476e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,6.997659511398524e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,7.383505726465955e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.99664844130166e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004741963057313,284.9989318847656,294.1499938964844,292.4188537597656,292.1737365722656,294.13287353515625,292.4417419433594,285.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209282948394957e-09,0.0010114967590197,-0.0179389882832765,0.0,0.0,0.0,-0.0083867656067013,60.0,11.05313205718994,-0.0,-6.975813704457323e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.493044490227476e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,6.997659511398524e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,7.383505726465955e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.99664844130166e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004741963057313,284.9989318847656,294.1499938964844,292.4188537597656,292.1737365722656,294.13287353515625,292.4417419433594,285.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209282948394957e-09,0.0010114967590197,-0.0179389882832765,0.0,0.0,0.0,-0.0083867656067013,60.0,11.05313205718994,-0.0,-6.975813704457323e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,9.50065877987072e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,7.003272185102105e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.389427628368139e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001000466654659,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0004745766636915,285.0045166015625,294.1499938964844,292.4195556640625,292.17529296875,294.1023864746094,292.4364624023437,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,11.049118041992188,-0.0,-6.987003331460073e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,9.50065877987072e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,7.003272185102105e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.389427628368139e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001000466654659,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0004745766636915,285.0045166015625,294.1499938964844,292.4195556640625,292.17529296875,294.1023864746094,292.4364624023437,285.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,11.049118041992188,-0.0,-6.987003331460073e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.508270886726676e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,7.008882676018402e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,7.395347347483039e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.000100126817415,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004749569052364,285.0101623535156,294.1499938964844,292.42144775390625,292.1772155761719,294.07244873046875,292.43280029296875,285.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131180752068,-0.0184356328099966,0.0,0.0,0.0,-0.0084807677194476,60.0,11.045978546142578,-0.0,-6.998197932261975e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
