time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055920,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.508270886726676e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,7.008882676018402e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,7.395347347483039e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.000100126817415,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004749569052364,285.0101623535156,294.1499938964844,292.42144775390625,292.1772155761719,294.07244873046875,292.43280029296875,285.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131180752068,-0.0184356328099966,0.0,0.0,0.0,-0.0084807677194476,60.0,11.045978546142578,-0.0,-6.998197932261975e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.515898273093626e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,7.014504808466882e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,7.401280163321644e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001002071367111,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0004753379325848,285.015869140625,294.1499938964844,292.4244384765625,292.1794738769531,294.0430603027344,292.43072509765625,285.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.043642044067385,-0.0,-7.009425218029719e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.515898273093626e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,7.014504808466882e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,7.401280163321644e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001002071367111,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0004753379325848,285.015869140625,294.1499938964844,292.4244384765625,292.1794738769531,294.0430603027344,292.43072509765625,285.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889064846826e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.043642044067385,-0.0,-7.009425218029719e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.51972251641564e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,7.017324242042378e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,7.404254574794322e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0001002474164124,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004755289992317,285.01873779296875,294.1499938964844,292.4263610839844,292.18072509765625,294.0285949707031,292.4302673339844,285.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541520297138504e-09,0.0010143376421183,-0.0188091713935136,0.0,0.0,0.0,-0.0085514700040221,60.0,11.042769432067873,-0.0,-7.015058400838825e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.523563494440168e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,7.020155317150056e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.407241355394945e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,0.0001002878561848,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0004757208516821,285.0216064453125,294.1499938964844,292.42852783203125,292.1820373535156,294.0142822265625,292.43017578125,285.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147542925551,7.589352257753035e-09,0.0010147467255592,-0.0189344473183155,0.0,0.0,0.0,-0.0085751824080944,60.0,11.042071342468262,-0.0,-7.020717163186418e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.531311661703512e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,7.02586694387719e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,7.413268031086773e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0001003694487735,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0004761079035233,285.02740478515625,294.1499938964844,292.4336853027344,292.18487548828125,293.9860534667969,292.43096923828125,285.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685847513982935e-09,0.001015571760945,-0.0191871728748083,0.0,0.0,0.0,-0.0086230188608169,60.0,11.041152954101562,-0.0,-7.032140558749235e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.531311661703512e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,7.02586694387719e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,7.413268031086773e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0001003694487735,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0004761079035233,285.02740478515625,294.1499938964844,292.4336853027344,292.18487548828125,293.9860534667969,292.43096923828125,285.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685847513982935e-09,0.001015571760945,-0.0191871728748083,0.0,0.0,0.0,-0.0086230188608169,60.0,11.041152954101562,-0.0,-7.032140558749235e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,9.53916969592683e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,7.03165860613808e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,7.419379107886925e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,0.0001004521909635,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0004765004268847,285.03326416015625,294.1499938964844,292.4398498535156,292.1878967285156,293.9584350585937,292.4330749511719,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434635341167,0.0,0.0,0.0,-0.0086715305224061,60.0,11.040867805480955,-0.0,-7.043735195111368e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,9.53916969592683e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,7.03165860613808e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,7.419379107886925e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,0.0001004521909635,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0004765004268847,285.03326416015625,294.1499938964844,292.4398498535156,292.1878967285156,293.9584350585937,292.4330749511719,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434635341167,0.0,0.0,0.0,-0.0086715305224061,60.0,11.040867805480955,-0.0,-7.043735195111368e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,9.54719289438799e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,7.037572504486889e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,7.425618969136849e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0001005366793833,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0004769012157339,285.0391845703125,294.1499938964844,292.447021484375,292.19110107421875,293.9313659667969,292.4364929199219,285.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.88362353176808e-09,0.0010172629263252,-0.0197051502764225,0.0,0.0,0.0,-0.0087210657075047,60.0,11.041181564331056,-0.0,-7.055583495230169e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,9.54719289438799e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,7.037572504486889e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,7.425618969136849e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0001005366793833,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0004769012157339,285.0391845703125,294.1499938964844,292.447021484375,292.19110107421875,293.9313659667969,292.4364929199219,285.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.88362353176808e-09,0.0010172629263252,-0.0197051502764225,0.0,0.0,0.0,-0.0087210657075047,60.0,11.041181564331056,-0.0,-7.055583495230169e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.55543146119453e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.043645018711686e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.432026177411899e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.000100623430626,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0004773127438966,285.0451354980469,294.1499938964844,292.4551086425781,292.19439697265625,293.9049377441406,292.4411315917969,285.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986227679168678e-09,0.0010181402321904,-0.0199738629162311,0.0,0.0,0.0,-0.0087719298899173,60.0,11.042051315307615,-0.0,-7.067760066092887e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.55543146119453e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.043645018711686e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.432026177411899e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.000100623430626,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0004773127438966,285.0451354980469,294.1499938964844,292.4551086425781,292.19439697265625,293.9049377441406,292.4411315917969,285.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986227679168678e-09,0.0010181402321904,-0.0199738629162311,0.0,0.0,0.0,-0.0087719298899173,60.0,11.042051315307615,-0.0,-7.067760066092887e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,9.559651516610757e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,7.046756218187511e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,7.435309089487419e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0001006678721751,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0004775235720444,285.04815673828125,294.1499938964844,292.4595031738281,292.1960754394531,293.8919677734375,292.4439392089844,285.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185978608205,8.038790078046532e-09,0.0010185898281633,-0.0201115198433399,0.0,0.0,0.0,-0.0087979882955551,60.0,11.042702674865724,-0.0,-7.074002894569277e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.56394724198617e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.049922714941204e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,7.438650209223852e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0001007131140795,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.0004777381545864,285.0511474609375,294.1499938964844,292.4641418457031,292.1977844238281,293.879150390625,292.447021484375,285.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190553730353,8.092293946049267e-09,0.0010190473403781,-0.0202516410499811,0.0,0.0,0.0,-0.0088245123624801,60.0,11.043478965759276,-0.0,-7.080359409883388e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.57282172748819e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,7.056464528432116e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,7.445552182616666e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001008065592031,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0004781814641319,285.0572204589844,294.1499938964844,292.4740295410156,292.201171875,293.85400390625,292.4540405273437,285.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200005490332,8.20282064495359e-09,0.0010199922835454,-0.0205410923808813,0.0,0.0,0.0,-0.0088793039321899,60.0,11.045387268066406,-0.0,-7.093500187238534e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.57282172748819e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,7.056464528432116e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,7.445552182616666e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001008065592031,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0004781814641319,285.0572204589844,294.1499938964844,292.4740295410156,292.201171875,293.85400390625,292.4540405273437,285.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200005490332,8.20282064495359e-09,0.0010199922835454,-0.0205410923808813,0.0,0.0,0.0,-0.0088793039321899,60.0,11.045387268066406,-0.0,-7.093500187238534e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,9.58204036578536e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,7.063259545248002e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,7.452721183653921e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001009036350296,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0004786419449374,285.0633544921875,294.1499938964844,292.4847717285156,292.2045288085937,293.8294372558594,292.4620361328125,285.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209823958575,8.317636357446645e-09,0.0010209740139544,-0.0208417735993862,0.0,0.0,0.0,-0.0089362235739827,60.0,11.04772663116455,-0.0,-7.1071639240472e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,9.58204036578536e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,7.063259545248002e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,7.452721183653921e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001009036350296,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,0.0004786419449374,285.0633544921875,294.1499938964844,292.4847717285156,292.2045288085937,293.8294372558594,292.4620361328125,285.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209823958575,8.317636357446645e-09,0.0010209740139544,-0.0208417735993862,0.0,0.0,0.0,-0.0089362235739827,60.0,11.04772663116455,-0.0,-7.1071639240472e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.59174576564692e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,7.070413266774267e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,7.460269989678636e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001010058404062,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0004791267856489,285.06951904296875,294.1499938964844,292.496337890625,292.20782470703125,293.8055114746094,292.4711303710937,285.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220161639153,8.43852188125993e-09,0.0010220077820122,-0.0211583450436592,0.0,0.0,0.0,-0.0089961513876914,60.0,11.05048656463623,-0.0,-7.121563783130115e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.59174576564692e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,7.070413266774267e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,7.460269989678636e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001010058404062,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0004791267856489,285.06951904296875,294.1499938964844,292.496337890625,292.20782470703125,293.8055114746094,292.4711303710937,285.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220161639153,8.43852188125993e-09,0.0010220077820122,-0.0211583450436592,0.0,0.0,0.0,-0.0089961513876914,60.0,11.05048656463623,-0.0,-7.121563783130115e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.60192337515764e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,7.077915506670251e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,7.468185503967106e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001011130079859,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0004796351713594,285.0757141113281,294.1499938964844,292.5086669921875,292.2109680175781,293.7821960449219,292.48114013671875,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231002233922,8.565282705319532e-09,0.0010230916086584,-0.0214902926236391,0.0,0.0,0.0,-0.0090589923784136,60.0,11.053634643554688,-0.0,-7.136679158747938e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.60192337515764e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,7.077915506670251e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,7.468185503967106e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,0.0001011130079859,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0004796351713594,285.0757141113281,294.1499938964844,292.5086669921875,292.2109680175781,293.7821960449219,292.48114013671875,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231002233922,8.565282705319532e-09,0.0010230916086584,-0.0214902926236391,0.0,0.0,0.0,-0.0090589923784136,60.0,11.053634643554688,-0.0,-7.136679158747938e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,9.607225365471096e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,7.08182342350483e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,7.472308789147064e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001011688364087,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,0.0004799000162165,285.078857421875,294.1499938964844,292.51513671875,292.2124938964844,293.7707824707031,292.4865417480469,285.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023665186949,8.631322323537916e-09,0.0010236564557999,-0.0216632280498743,0.0,0.0,0.0,-0.0090917311608791,60.0,11.055349349975586,-0.0,-7.14456049877299e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.61266050580889e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,7.08583029336296e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,7.476536848116666e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0001012260763673,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0004801715258508,285.0819702148437,294.1499938964844,292.5217590332031,292.2139587402344,293.759521484375,292.4921875,285.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242441203445,8.699026388114817e-09,0.0010242355056107,-0.0218405202031135,0.0,0.0,0.0,-0.0091252950951457,60.0,11.057143211364746,-0.0,-7.152645054020469e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.61890327744186e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,7.090432336553931e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,7.481392094632611e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0001012918219203,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0004804833733942,285.08551025390625,294.1499938964844,292.5293884277344,292.21551513671875,293.7471008300781,292.4987487792969,285.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249090846627,8.776788185116402e-09,0.0010249003535136,-0.0220441482961177,0.0,0.0,0.0,-0.0091638453304767,60.0,11.059226989746094,-0.0,-7.161936110833268e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,9.623893856769428e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.094110333127901e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.485273090424016e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,0.0001013443688862,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0004807326768059,285.0882873535156,294.1499938964844,292.5355529785156,292.2167053222656,293.73748779296875,292.50408935546875,285.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254405206069,8.838948239997535e-09,0.0010254316730424,-0.0222069174051284,0.0,0.0,0.0,-0.0091946590691804,60.0,11.060937881469728,-0.0,-7.169366966763846e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.635620517656208e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.102754170773551e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.494393503293395e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001014678491628,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0004813184496015,285.0946350097656,294.1499938964844,292.54998779296875,292.2191772460937,293.7160339355469,292.5168762207031,285.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266896570101,8.9850127338309e-09,0.0010266806930303,-0.0225893910974264,0.0,0.0,0.0,-0.0092670703306794,60.0,11.065022468566896,-0.0,-7.186844186435337e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.635620517656208e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.102754170773551e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.494393503293395e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001014678491628,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0004813184496015,285.0946350097656,294.1499938964844,292.54998779296875,292.2191772460937,293.7160339355469,292.5168762207031,285.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266896570101,8.9850127338309e-09,0.0010266806930303,-0.0225893910974264,0.0,0.0,0.0,-0.0092670703306794,60.0,11.065022468566896,-0.0,-7.186844186435337e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.64739519986324e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,7.11143366061151e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.503551751142368e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0001015918460325,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004819066089112,285.1010437011719,294.1499938964844,292.5657653808594,292.222412109375,293.6952514648437,292.5306091308594,286.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.13168030081124e-09,0.0010279349517077,-0.0229734349995851,0.0,0.0,0.0,-0.0093397805467247,60.0,11.0697021484375,-0.0,-7.20441519774795e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.64739519986324e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,7.11143366061151e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,7.503551751142368e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.0001015918460325,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004819066089112,285.1010437011719,294.1499938964844,292.5657653808594,292.222412109375,293.6952514648437,292.5306091308594,286.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.13168030081124e-09,0.0010279349517077,-0.0229734349995851,0.0,0.0,0.0,-0.0093397805467247,60.0,11.0697021484375,-0.0,-7.20441519774795e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.658216731622816e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.11941029294394e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.511967851314694e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0001017058020806,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004824471834581,285.10748291015625,294.1499938964844,292.5834045410156,292.22735595703125,293.6751403808594,292.5456848144531,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290967766195,9.26647292232019e-09,0.0010290874633938,-0.0233263745903968,0.0,0.0,0.0,-0.0094066020101308,60.0,11.076087951660156,-0.0,-7.220581466071962e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.658216731622816e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.11941029294394e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.511967851314694e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0001017058020806,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004824471834581,285.10748291015625,294.1499938964844,292.5834045410156,292.22735595703125,293.6751403808594,292.5456848144531,286.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290967766195,9.26647292232019e-09,0.0010290874633938,-0.0233263745903968,0.0,0.0,0.0,-0.0094066020101308,60.0,11.076087951660156,-0.0,-7.220581466071962e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.66331863310188e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.123171235434711e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.51593615859747e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0001017595204757,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004827020165976,285.1107482910156,294.1499938964844,292.5928649902344,292.2304077148437,293.6653747558594,292.55377197265625,286.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296398540958,9.330017647357636e-09,0.0010296305408701,-0.023492757230997,0.0,0.0,0.0,-0.0094381021335721,60.0,11.080007553100586,-0.0,-7.228209852883084e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.668200800660998e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,7.126769924070686e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,7.51973275328055e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0001018109323922,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004829459066968,285.1139831542969,294.1499938964844,292.60272216796875,292.2337951660156,293.6557922363281,292.56219482421875,286.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301598813384,9.390827671040824e-09,0.0010301505681127,-0.0236519780009984,0.0,0.0,0.0,-0.0094682490453124,60.0,11.084348678588867,-0.0,-7.235512811121225e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.677340131020172e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.133506733225659e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,7.526841363869607e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001019071787595,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004834024584852,285.1205139160156,294.1499938964844,292.6235656738281,292.2416076660156,293.6370544433594,292.5799560546875,286.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311338119208,9.504668163629049e-09,0.0010311243822798,-0.0239500422030687,0.0,0.0,0.0,-0.0095246862620115,60.0,11.094054222106934,-0.0,-7.249195022041023e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.677340131020172e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.133506733225659e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,7.526841363869607e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,0.0001019071787595,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0004834024584852,285.1205139160156,294.1499938964844,292.6235656738281,292.2416076660156,293.6370544433594,292.5799560546875,286.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311338119208,9.504668163629049e-09,0.0010311243822798,-0.0239500422030687,0.0,0.0,0.0,-0.0095246862620115,60.0,11.094054222106934,-0.0,-7.249195022041023e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.685465192887932e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.139495573937893e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,7.533160533057526e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001019927294692,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004838083114009,285.1271057128906,294.1499938964844,292.6457824707031,292.2505798339844,293.6190795898437,292.5992431640625,286.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319992434233,9.605859219163904e-09,0.0010319895809516,-0.0242149829864501,0.0,0.0,0.0,-0.0095748510211706,60.0,11.105265617370604,-0.0,-7.261368040190065e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.685465192887932e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.139495573937893e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,7.533160533057526e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001019927294692,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0004838083114009,285.1271057128906,294.1499938964844,292.6457824707031,292.2505798339844,293.6190795898437,292.5992431640625,286.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319992434233,9.605859219163904e-09,0.0010319895809516,-0.0242149829864501,0.0,0.0,0.0,-0.0095748510211706,60.0,11.105265617370604,-0.0,-7.261368040190065e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
