time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058260,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.692720050225034e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,7.144843402784318e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,7.538803038187325e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0001020691343001,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0004841707414016,285.1337280273437,294.1499938964844,292.6691589355469,292.26055908203125,293.6018371582031,292.61981201171875,286.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327720083296,9.696218050692096e-09,0.0010327623458579,-0.024451557546854,0.0,0.0,0.0,-0.0096196457743644,60.0,11.117657661437988,-0.0,-7.272245738931815e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.692720050225034e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,7.144843402784318e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,7.538803038187325e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0001020691343001,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0004841707414016,285.1337280273437,294.1499938964844,292.6691589355469,292.26055908203125,293.6018371582031,292.61981201171875,286.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327720083296,9.696218050692096e-09,0.0010327623458579,-0.024451557546854,0.0,0.0,0.0,-0.0096196457743644,60.0,11.117657661437988,-0.0,-7.272245738931815e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.699019574327394e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.14948691893369e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.543702668044716e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0001021354692056,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004844854411203,285.140380859375,294.1499938964844,292.6935729980469,292.2713928222656,293.5853881835937,292.6417541503906,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334429098293,9.774670850504208e-09,0.0010334331309422,-0.0246569570153951,0.0,0.0,0.0,-0.0096585378050804,60.0,11.131001472473145,-0.0,-7.281697378402896e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.699019574327394e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.14948691893369e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.543702668044716e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0001021354692056,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0004844854411203,285.140380859375,294.1499938964844,292.6935729980469,292.2713928222656,293.5853881835937,292.6417541503906,286.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334429098293,9.774670850504208e-09,0.0010334331309422,-0.0246569570153951,0.0,0.0,0.0,-0.0096585378050804,60.0,11.131001472473145,-0.0,-7.281697378402896e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.70209512161091e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.151754107326269e-05,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,7.546094275312498e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.000102167854493,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0004846390802413,285.14373779296875,294.1499938964844,292.70611572265625,292.27703857421875,293.5774841308594,292.6531677246094,286.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337706189602,9.812973544853776e-09,0.0010337608400732,-0.0247572362422943,0.0,0.0,0.0,-0.0096775274723768,60.0,11.138078689575195,-0.0,-7.286314485099865e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.70531109487638e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.15412461431697e-05,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.548595021944493e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001022017167997,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004847997042816,285.1470947265625,294.1499938964844,292.7188415527344,292.2828674316406,293.5697326660156,292.66485595703125,286.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.853018845262795e-09,0.00103410333395,-0.0248620808124542,0.0,0.0,0.0,-0.0096973804756999,60.0,11.145483016967772,-0.0,-7.291142622989355e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.709480218589306e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.15719725121744e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.551837916253135e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001022456199279,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004850079712923,285.1513977050781,294.1499938964844,292.7353820800781,292.2904663085937,293.56005859375,292.6801452636719,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345570044592,9.904944420213724e-09,0.0010345471091568,-0.0249980241060256,0.0,0.0,0.0,-0.0097231203690171,60.0,11.155329704284668,-0.0,-7.297405346662347e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.711668099043892e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.158810331020504e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.553539762739092e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001022686628857,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004851172852795,285.15380859375,294.1499938964844,292.7447814941406,292.2948303222656,293.5547180175781,292.6888427734375,286.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347899515181,9.932193734130124e-09,0.0010347799398005,-0.0250693652778863,0.0,0.0,0.0,-0.0097366282716393,60.0,11.160874366760254,-0.0,-7.300693738443442e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.717317152535544e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.16297363396734e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.557932985946536e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001023281438392,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.000485399417812,285.1605834960937,294.1499938964844,292.7712707519531,292.30712890625,293.5404357910156,292.71368408203125,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353917023167,1.0002534800435114e-08,0.001035381690599,-0.0252535194158554,0.0,0.0,0.0,-0.0097715007141232,60.0,11.17676067352295,-0.0,-7.30918401359304e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.717317152535544e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.16297363396734e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.557932985946536e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0001023281438392,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.000485399417812,285.1605834960937,294.1499938964844,292.7712707519531,292.30712890625,293.5404357910156,292.71368408203125,286.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353917023167,1.0002534800435114e-08,0.001035381690599,-0.0252535194158554,0.0,0.0,0.0,-0.0097715007141232,60.0,11.17676067352295,-0.0,-7.30918401359304e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.720912203192712e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.165624265326187e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.560729136457667e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001023660006467,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004855790466535,285.1673889160156,294.1499938964844,292.7980651855469,292.319580078125,293.5268859863281,292.7392272949219,286.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357744758948,1.0047296328252742e-08,0.0010357644641771,-0.0253707040101289,0.0,0.0,0.0,-0.0097936913371086,60.0,11.191917419433594,-0.0,-7.314589112183968e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.720912203192712e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.165624265326187e-05,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.560729136457667e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001023660006467,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0004855790466535,285.1673889160156,294.1499938964844,292.7980651855469,292.319580078125,293.5268859863281,292.7392272949219,286.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357744758948,1.0047296328252742e-08,0.0010357644641771,-0.0253707040101289,0.0,0.0,0.0,-0.0097936913371086,60.0,11.191917419433594,-0.0,-7.314589112183968e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.721915557747708e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.166363502619788e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.561509119113907e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001023765653371,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004856291634496,285.1742248535156,294.1499938964844,292.8250732421875,292.3320007324219,293.5140991210937,292.7652587890625,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358811123296,1.0059762800551653e-08,0.0010358711006119,-0.0254033412784338,0.0,0.0,0.0,-0.0097998715937137,60.0,11.205296516418455,-0.0,-7.316095462783778e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.721915557747708e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.166363502619788e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.561509119113907e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,0.0001023765653371,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004856291634496,285.1742248535156,294.1499938964844,292.8250732421875,292.3320007324219,293.5140991210937,292.7652587890625,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358811123296,1.0059762800551653e-08,0.0010358711006119,-0.0254033412784338,0.0,0.0,0.0,-0.0097998715937137,60.0,11.205296516418455,-0.0,-7.316095462783778e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.721208334667608e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.165841816458851e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,7.560959056718275e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001023691147565,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,0.0004855938313994,285.1776428222656,294.1499938964844,292.83856201171875,292.3381652832031,293.5080261230469,292.77838134765625,286.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358054423704,1.0050933418881414e-08,0.0010357953142374,-0.0253802239894866,0.0,0.0,0.0,-0.0097954934462904,60.0,11.21088981628418,-0.0,-7.315028938137402e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.72011621342972e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,7.165037095546722e-05,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,7.560109224868938e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001023576187435,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0004855392908211,285.1810913085937,294.1499938964844,292.85205078125,292.34423828125,293.50213623046875,292.79156494140625,286.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356883285567,1.0037311426458473e-08,0.001035678316839,-0.0253445617854595,0.0,0.0,0.0,-0.0097887367010116,60.0,11.215964317321776,-0.0,-7.313383321161383e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.716764179756864e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.162566180340946e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.557502249255776e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0001023223157972,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004853718564845,285.18798828125,294.1499938964844,292.87890625,292.35614013671875,293.4907531738281,292.81793212890625,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353319812566,9.995512861848964e-09,0.0010353219695389,-0.0252351332455873,0.0,0.0,0.0,-0.0097680212929844,60.0,11.224621772766112,-0.0,-7.308336336109279e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.716764179756864e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.162566180340946e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.557502249255776e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0001023223157972,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004853718564845,285.18798828125,294.1499938964844,292.87890625,292.35614013671875,293.4907531738281,292.81793212890625,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353319812566,9.995512861848964e-09,0.0010353219695389,-0.0252351332455873,0.0,0.0,0.0,-0.0097680212929844,60.0,11.224621772766112,-0.0,-7.308336336109279e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.711149323266e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.158426888054237e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.553134491899982e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001022631840896,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004850913828704,285.19488525390625,294.1499938964844,292.9054260253906,292.36749267578125,293.4801025390625,292.8442077636719,286.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347332572564,9.925518185127656e-09,0.001034723361954,-0.0250518880784511,0.0,0.0,0.0,-0.0097333211451768,60.0,11.23025131225586,-0.0,-7.29988798298109e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.711149323266e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.158426888054237e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,7.553134491899982e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001022631840896,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0004850913828704,285.19488525390625,294.1499938964844,292.9054260253906,292.36749267578125,293.4801025390625,292.8442077636719,286.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347332572564,9.925518185127656e-09,0.001034723361954,-0.0250518880784511,0.0,0.0,0.0,-0.0097333211451768,60.0,11.23025131225586,-0.0,-7.29988798298109e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.703456453280523e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.152756006689742e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.547150744358078e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001021821735776,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004847071249969,285.20184326171875,294.1499938964844,292.93145751953125,292.3781433105469,293.4701232910156,292.8702087402344,286.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339133441448,9.829633107472093e-09,0.0010339035652577,-0.0248008538037538,0.0,0.0,0.0,-0.009685787372291,60.0,11.232772827148438,-0.0,-7.288322478871123e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.703456453280523e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.152756006689742e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.547150744358078e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001021821735776,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004847071249969,285.20184326171875,294.1499938964844,292.93145751953125,292.3781433105469,293.4701232910156,292.8702087402344,286.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339133441448,9.829633107472093e-09,0.0010339035652577,-0.0248008538037538,0.0,0.0,0.0,-0.009685787372291,60.0,11.232772827148438,-0.0,-7.288322478871123e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.694288019090892e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.145997369661927e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.540019578300416e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.00010208562162,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0004842491471208,285.20880126953125,294.1499938964844,292.95684814453125,292.387939453125,293.4608154296875,292.89581298828125,286.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329361539334,9.715365401063993e-09,0.0010329264914616,-0.0245016869157552,0.0,0.0,0.0,-0.0096291396766901,60.0,11.232199668884276,-0.0,-7.274552160652092e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.694288019090892e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,7.145997369661927e-05,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.540019578300416e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.00010208562162,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,0.0004842491471208,285.20880126953125,294.1499938964844,292.95684814453125,292.387939453125,293.4608154296875,292.89581298828125,286.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329361539334,9.715365401063993e-09,0.0010329264914616,-0.0245016869157552,0.0,0.0,0.0,-0.0096291396766901,60.0,11.232199668884276,-0.0,-7.274552160652092e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,9.68942913459614e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.142415415728465e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.53624044591561e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001020344570861,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004840064502786,285.2122802734375,294.1499938964844,292.9692077636719,292.3924560546875,293.4564514160156,292.9083557128906,286.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324185714125,9.654812949122515e-09,0.0010324089089408,-0.0243431515991687,0.0,0.0,0.0,-0.0095991231501102,60.0,11.230632781982422,-0.0,-7.267259860554989e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.684656833996996e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.138898217817768e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,7.532528252340853e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0001019842020468,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004837680608034,285.2157897949219,294.1499938964844,292.9813842773437,292.39666748046875,293.4522399902344,292.9207458496094,286.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319098364561,9.595338745782556e-09,0.0010319002903997,-0.0241874363273382,0.0,0.0,0.0,-0.0095696384087204,60.0,11.22856903076172,-0.0,-7.260101853034939e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.67804080573842e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.134021143428981e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.527382695116103e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001019145347527,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004834375868085,285.2208251953125,294.1499938964844,292.9984436035156,292.4022521972656,293.44635009765625,292.9383544921875,286.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312047088518,9.512885590368114e-09,0.0010311952792108,-0.0239715557545423,0.0,0.0,0.0,-0.0095287626609206,60.0,11.224950790405272,-0.0,-7.250183386986464e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.675555338617414e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.13218905730173e-05,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.525449473178014e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001018883631331,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0004833134589716,285.2227783203125,294.1499938964844,293.0049133300781,292.4042358398437,293.4441223144531,292.9451599121094,286.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309397475793,9.481910367981072e-09,0.001030930201523,-0.0238904561847448,0.0,0.0,0.0,-0.0095134070143103,60.0,11.223428726196287,-0.0,-7.24645872196561e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.667918493505569e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.126558921299875e-05,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.519509381381795e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001018079346977,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004829319368582,285.22979736328125,294.1499938964844,293.0272827148437,292.410400390625,293.43658447265625,292.9687805175781,286.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301256552338,9.386719845849711e-09,0.0010301162255927,-0.0236412212252616,0.0,0.0,0.0,-0.0094662168994545,60.0,11.21655559539795,-0.0,-7.235019694462609e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.667918493505569e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.126558921299875e-05,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.519509381381795e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001018079346977,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0004829319368582,285.22979736328125,294.1499938964844,293.0272827148437,292.410400390625,293.43658447265625,292.9687805175781,286.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301256552338,9.386719845849711e-09,0.0010301162255927,-0.0236412212252616,0.0,0.0,0.0,-0.0094662168994545,60.0,11.21655559539795,-0.0,-7.235019694462609e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.661095100454986e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.121529779396951e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.51420229789801e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0001017360846162,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004825911310035,285.2368469238281,294.1499938964844,293.04833984375,292.4150390625,293.4295654296875,292.9914855957031,286.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293984087184,9.301681203055525e-09,0.0010293890954926,-0.0234185624867677,0.0,0.0,0.0,-0.009424059651792,60.0,11.207825660705566,-0.0,-7.224807774264266e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.661095100454986e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,7.121529779396951e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.51420229789801e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,0.0001017360846162,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004825911310035,285.2368469238281,294.1499938964844,293.04833984375,292.4150390625,293.4295654296875,292.9914855957031,286.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293984087184,9.301681203055525e-09,0.0010293890954926,-0.0234185624867677,0.0,0.0,0.0,-0.009424059651792,60.0,11.207825660705566,-0.0,-7.224807774264266e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.654722089180724e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.116831693565473e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.509245187975466e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001016689711832,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.000482272793306,285.243896484375,294.1499938964844,293.06787109375,292.4179382324219,293.42303466796875,293.0131530761719,286.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287190089002,9.222242525197544e-09,0.0010287098120898,-0.0232105627655982,0.0,0.0,0.0,-0.0093846777454018,60.0,11.196829795837402,-0.0,-7.215275132921306e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.654722089180724e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.116831693565473e-05,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.509245187975466e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001016689711832,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.000482272793306,285.243896484375,294.1499938964844,293.06787109375,292.4179382324219,293.42303466796875,293.0131530761719,286.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287190089002,9.222242525197544e-09,0.0010287098120898,-0.0232105627655982,0.0,0.0,0.0,-0.0093846777454018,60.0,11.196829795837402,-0.0,-7.215275132921306e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,9.6518277132418e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,7.114697655197233e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.506993279093876e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001016384849208,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0004821282054763,285.2474365234375,294.1499938964844,293.0770263671875,292.4187316894531,293.41998291015625,293.0234375,286.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284105082973,9.186164717789325e-09,0.0010284013114869,-0.0231160968542099,0.0,0.0,0.0,-0.0093667926266789,60.0,11.190058708190918,-0.0,-7.210947217117791e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.649066487327218e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,7.112662569852546e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,7.504846144001931e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0001016094101942,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004819902824237,285.2509765625,294.1499938964844,293.08575439453125,292.41900634765625,293.4170227050781,293.03338623046875,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281165596097,9.151747804025945e-09,0.0010281073627993,-0.0230259802192449,0.0,0.0,0.0,-0.0093497326597571,60.0,11.182684898376465,-0.0,-7.206820384908498e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.643931844038887e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.108877616701648e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.500852370867506e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001015553425531,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0004817338194698,285.2580871582031,294.1499938964844,293.1017761230469,292.4179992675781,293.4113464355469,293.0526123046875,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275688255205,9.087748331637613e-09,0.0010275596287101,-0.0228584017604589,0.0,0.0,0.0,-0.0093180034309625,60.0,11.166496276855469,-0.0,-7.19914936553323e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.643931844038887e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.108877616701648e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.500852370867506e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001015553425531,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0004817338194698,285.2580871582031,294.1499938964844,293.1017761230469,292.4179992675781,293.4113464355469,293.0526123046875,286.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275688255205,9.087748331637613e-09,0.0010275596287101,-0.0228584017604589,0.0,0.0,0.0,-0.0093180034309625,60.0,11.166496276855469,-0.0,-7.19914936553323e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.63975180638954e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.10579552105628e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.497600745409727e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001015113230096,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0004815249994862,285.26519775390625,294.1499938964844,293.1158142089844,292.414794921875,293.406005859375,293.0702514648437,286.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271230712532,9.035633574683288e-09,0.0010271141072735,-0.0227219425141811,0.0,0.0,0.0,-0.0092921676114201,60.0,11.146982192993164,-0.0,-7.192905826514109e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
