time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060600,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.63975180638954e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.10579552105628e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,7.497600745409727e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001015113230096,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,0.0004815249994862,285.26519775390625,294.1499938964844,293.1158142089844,292.414794921875,293.406005859375,293.0702514648437,286.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271230712532,9.035633574683288e-09,0.0010271141072735,-0.0227219425141811,0.0,0.0,0.0,-0.0092921676114201,60.0,11.146982192993164,-0.0,-7.192905826514109e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.636536560719831e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.10342574166134e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.495099271181971e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001014774607028,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0004813644045498,285.2723388671875,294.1499938964844,293.127685546875,292.4092102050781,293.4010009765625,293.08624267578125,286.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267802281305,8.995542977174864e-09,0.0010267712641507,-0.0226169656962156,0.0,0.0,0.0,-0.0092722931876778,60.0,11.12416648864746,-0.0,-7.188104689248578e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.636536560719831e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.10342574166134e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.495099271181971e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001014774607028,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0004813644045498,285.2723388671875,294.1499938964844,293.127685546875,292.4092102050781,293.4010009765625,293.08624267578125,286.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267802281305,8.995542977174864e-09,0.0010267712641507,-0.0226169656962156,0.0,0.0,0.0,-0.0092722931876778,60.0,11.12416648864746,-0.0,-7.188104689248578e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.634422167437152e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,7.10186650394462e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,7.493454904761165e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001014551962725,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.000481258786749,285.27947998046875,294.1499938964844,293.1371765136719,292.40106201171875,293.396240234375,293.1003723144531,286.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265546152368,8.969172071715548e-09,0.001026545651257,-0.0225479137152433,0.0,0.0,0.0,-0.0092592192813754,60.0,11.097848892211914,-0.0,-7.184947747873593e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.634422167437152e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,7.10186650394462e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,7.493454904761165e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001014551962725,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.000481258786749,285.27947998046875,294.1499938964844,293.1371765136719,292.40106201171875,293.396240234375,293.1003723144531,286.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265546152368,8.969172071715548e-09,0.001026545651257,-0.0225479137152433,0.0,0.0,0.0,-0.0092592192813754,60.0,11.097848892211914,-0.0,-7.184947747873593e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.633971058065072e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,7.101534720277414e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.493104203604162e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001014504450722,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004812362894881,285.2830810546875,294.1499938964844,293.1410217285156,292.39599609375,293.3939819335937,293.1064453125,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265065357089,8.963544573248328e-09,0.0010264975717291,-0.0225331783294677,0.0,0.0,0.0,-0.0092564299702644,60.0,11.082858085632324,-0.0,-7.184274153360094e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.633734589442612e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,7.101360097294673e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.492920121876523e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001014479566947,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004812244733329,285.28668212890625,294.1499938964844,293.1441955566406,292.3902282714844,293.3917541503906,293.112060546875,286.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264819720759,8.960585162753887e-09,0.0010264730080962,-0.0225254278630018,0.0,0.0,0.0,-0.0092549668624997,60.0,11.06714153289795,-0.0,-7.18391959253495e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.63384736678563e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.101443043211475e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.493008160963655e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0001014491426758,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.000481230119476,285.2924194335937,294.1499938964844,293.1478881835937,292.3794860839844,293.38824462890625,293.1202697753906,286.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264932643622,8.961968944731781e-09,0.0010264843003824,-0.022529050707817,0.0,0.0,0.0,-0.0092556495219469,60.0,11.040634155273438,-0.0,-7.184085148992382e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.633978334022686e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,7.101539813447744e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,7.493110024370253e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001014505251077,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004812366678379,285.2938537597656,294.1499938964844,293.1485290527344,292.37652587890625,293.3873596191406,293.1221618652344,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265068849548,8.963592534882991e-09,0.001026497920975,-0.0225333031266927,0.0,0.0,0.0,-0.0092564532533288,60.0,11.033764839172363,-0.0,-7.184279837701979e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.63586353464052e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.102929521352053e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.494576129829511e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0001014703739201,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004813308478333,285.30108642578125,294.1499938964844,293.1499938964844,292.3597717285156,293.3830871582031,293.1298522949219,286.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267074685543,8.987056432374631e-09,0.0010266985045745,-0.0225947424769401,0.0,0.0,0.0,-0.0092680845409631,60.0,10.996058464050291,-0.0,-7.18708861313644e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.63586353464052e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.102929521352053e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.494576129829511e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0001014703739201,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0004813308478333,285.30108642578125,294.1499938964844,293.1499938964844,292.3597717285156,293.3830871582031,293.1298522949219,286.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267074685543,8.987056432374631e-09,0.0010266985045745,-0.0225947424769401,0.0,0.0,0.0,-0.0092680845409631,60.0,10.996058464050291,-0.0,-7.18708861313644e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.64002319960855e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.105994882294908e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.497810292989016e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.000101514167909,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0004815385909751,285.308349609375,294.1499938964844,293.1499938964844,292.34039306640625,293.3788757324219,293.1354064941406,286.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271503124386,9.038848780562604e-09,0.0010271413484588,-0.0227303616702556,0.0,0.0,0.0,-0.0092937601730227,60.0,10.955096244812012,-0.0,-7.19329094067689e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.64002319960855e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.105994882294908e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.497810292989016e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.000101514167909,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0004815385909751,285.308349609375,294.1499938964844,293.1499938964844,292.34039306640625,293.3788757324219,293.1354064941406,286.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271503124386,9.038848780562604e-09,0.0010271413484588,-0.0227303616702556,0.0,0.0,0.0,-0.0092937601730227,60.0,10.955096244812012,-0.0,-7.19329094067689e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.6469848358538e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,7.111126615200192e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.503225060645491e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001015874804579,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.000481886381749,285.31561279296875,294.1499938964844,293.1499938964844,292.31903076171875,293.374755859375,293.13946533203125,286.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278918780386,9.125565192391605e-09,0.0010278826812282,-0.0229574237018823,0.0,0.0,0.0,-0.0093367490917444,60.0,10.91217041015625,-0.0,-7.203681917644644e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.6469848358538e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,7.111126615200192e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.503225060645491e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001015874804579,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.000481886381749,285.31561279296875,294.1499938964844,293.1499938964844,292.31903076171875,293.374755859375,293.13946533203125,286.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278918780386,9.125565192391605e-09,0.0010278826812282,-0.0229574237018823,0.0,0.0,0.0,-0.0093367490917444,60.0,10.91217041015625,-0.0,-7.203681917644644e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.651784785091876e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.114664913387969e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,7.506958354497328e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001016380265355,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004821261391043,285.3192443847656,294.1499938964844,293.1499938964844,292.30767822265625,293.37274169921875,293.14093017578125,286.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284034069627,9.18535292271372e-09,0.0010283942101523,-0.0231139734387397,0.0,0.0,0.0,-0.0093663902953267,60.0,10.890050888061523,-0.0,-7.210849872762992e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.65678773354739e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,7.118353096302599e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.510849536629394e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001016907117445,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004823760536964,285.3229064941406,294.1499938964844,293.1499938964844,292.2958984375,293.3707275390625,293.1423645019531,286.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289371712133,9.247679066959336e-09,0.0010289279744029,-0.0232771635055542,0.0,0.0,0.0,-0.0093972915783524,60.0,10.867826461791992,-0.0,-7.21832620342866e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.668699203757568e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.127132994355634e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,7.520114013459533e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001018161419779,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004829710524063,285.3302307128906,294.1499938964844,293.1499938964844,292.2711486816406,293.3667297363281,293.1445617675781,286.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302048176527,9.39605726557602e-09,0.0010301955044269,-0.0236656703054904,0.0,0.0,0.0,-0.0094708427786827,60.0,10.822707176208496,-0.0,-7.236140930899637e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.668699203757568e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.127132994355634e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,7.520114013459533e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001018161419779,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004829710524063,285.3302307128906,294.1499938964844,293.1499938964844,292.2711486816406,293.3667297363281,293.1445617675781,286.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302048176527,9.39605726557602e-09,0.0010301955044269,-0.0236656703054904,0.0,0.0,0.0,-0.0094708427786827,60.0,10.822707176208496,-0.0,-7.236140930899637e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.683296957518904e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,7.13789340807125e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.531467417720705e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001019698611344,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004837002197746,285.33758544921875,294.1499938964844,293.1499938964844,292.2449645996094,293.36279296875,293.1461181640625,286.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317600099369,9.57790824429594e-09,0.0010317504638805,-0.024141801521182,0.0,0.0,0.0,-0.0095609938725829,60.0,10.776741981506348,-0.0,-7.258004330878975e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.683296957518904e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,7.13789340807125e-05,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,7.531467417720705e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001019698611344,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004837002197746,285.33758544921875,294.1499938964844,293.1499938964844,292.2449645996094,293.36279296875,293.1461181640625,286.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317600099369,9.57790824429594e-09,0.0010317504638805,-0.024141801521182,0.0,0.0,0.0,-0.0095609938725829,60.0,10.776741981506348,-0.0,-7.258004330878975e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.700094233267008e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.150274905143306e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.544532127212733e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001021467469399,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004845393123105,285.344970703125,294.1499938964844,293.1499938964844,292.217529296875,293.35894775390625,293.1472473144531,286.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335495462641,9.787172849939909e-09,0.001033539767377,-0.0246896892786026,0.0,0.0,0.0,-0.0096647348254919,60.0,10.730265617370604,-0.0,-7.283204439545443e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.700094233267008e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,7.150274905143306e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,7.544532127212733e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001021467469399,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004845393123105,285.344970703125,294.1499938964844,293.1499938964844,292.217529296875,293.35894775390625,293.1472473144531,286.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335495462641,9.787172849939909e-09,0.001033539767377,-0.0246896892786026,0.0,0.0,0.0,-0.0096647348254919,60.0,10.730265617370604,-0.0,-7.283204439545443e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.719098306959496e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,7.164283306337893e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,7.559312507510185e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001023468648782,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004854886210523,285.3523864746094,294.1499938964844,293.1499938964844,292.1889953613281,293.35516357421875,293.1480407714844,286.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035574125126,1.0023928354030431e-08,0.0010355641134083,-0.0253095254302024,0.0,0.0,0.0,-0.0097821038216352,60.0,10.683445930480955,-0.0,-7.311767546980263e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.719098306959496e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,7.164283306337893e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,7.559312507510185e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001023468648782,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0004854886210523,285.3523864746094,294.1499938964844,293.1499938964844,292.1889953613281,293.35516357421875,293.1480407714844,286.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035574125126,1.0023928354030431e-08,0.0010355641134083,-0.0253095254302024,0.0,0.0,0.0,-0.0097821038216352,60.0,10.683445930480955,-0.0,-7.311767546980263e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.729604789754376e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.172028563218191e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,7.567484135506675e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,0.0001024575030896,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0004860134504269,285.3561096191406,294.1499938964844,293.1499938964844,292.1744079589844,293.3533020019531,293.1483459472656,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366940405219,1.0154822760455318e-08,0.0010366839123889,-0.0256522018462419,0.0,0.0,0.0,-0.0098469965159893,60.0,10.65996265411377,-0.0,-7.327582807192813e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,9.740355017129332e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,7.179952808655798e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,7.575845665996894e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,0.0001025707097142,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004865504452027,285.3598327636719,294.1499938964844,293.1499938964844,292.1596069335937,293.3514404296875,293.14862060546875,286.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378402657806,1.028875296071874e-08,0.001037829904817,-0.0260028149932622,0.0,0.0,0.0,-0.0099133951589465,60.0,10.636479377746582,-0.0,-7.343782471025406e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.760210377862676e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.194588397396728e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.591288158437237e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001027797916322,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.000487542245537,285.3664245605469,294.1499938964844,293.1499938964844,292.13311767578125,293.34820556640625,293.1490173339844,286.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399542516097,1.0536114203318904e-08,0.0010399436578154,-0.0266503542661666,0.0,0.0,0.0,-0.0100360158830881,60.0,10.595170021057127,-0.0,-7.373750321448824e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.763045090949164e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,7.196678052423522e-05,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.593493501190096e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001028096448862,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.000487683864776,285.3673095703125,294.1499938964844,293.1499938964844,292.1294860839844,293.3477478027344,293.1490478515625,286.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402560001239,1.0571431729999858e-08,0.0010402455227449,-0.0267428047955036,0.0,0.0,0.0,-0.0100535228848457,60.0,10.589547157287598,-0.0,-7.378033473059986e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.787925228010864e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,7.215017831185833e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.612843910465017e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.000103071644844,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004889266565442,285.3748474121094,294.1499938964844,293.1499938964844,292.0988464355469,293.3441467285156,293.1493530273437,286.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429067770019,1.0881398004869425e-08,0.0010428959503769,-0.0275541767477989,0.0,0.0,0.0,-0.0102071864530444,60.0,10.542844772338867,-0.0,-7.415682290456972e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.787925228010864e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,7.215017831185833e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.612843910465017e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.000103071644844,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004889266565442,285.3748474121094,294.1499938964844,293.1499938964844,292.0988464355469,293.3441467285156,293.1493530273437,286.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429067770019,1.0881398004869425e-08,0.0010428959503769,-0.0275541767477989,0.0,0.0,0.0,-0.0102071864530444,60.0,10.542844772338867,-0.0,-7.415682290456972e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.814345685299486e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,7.234493386931717e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.633393397554755e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001033498629112,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.00049024639884,285.38238525390625,294.1499938964844,293.1499938964844,292.06787109375,293.3406066894531,293.1495361328125,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457216994836,1.1210560479923972e-08,0.0010457105236127,-0.0284157395362854,0.0,0.0,0.0,-0.0103703662753105,60.0,10.496537208557127,-0.0,-7.455767558894878e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.814345685299486e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,7.234493386931717e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,7.633393397554755e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001033498629112,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.00049024639884,285.38238525390625,294.1499938964844,293.1499938964844,292.06787109375,293.3406066894531,293.1495361328125,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457216994836,1.1210560479923972e-08,0.0010457105236127,-0.0284157395362854,0.0,0.0,0.0,-0.0103703662753105,60.0,10.496537208557127,-0.0,-7.455767558894878e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,9.842342842603102e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.255130913108587e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.655168883502483e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001036446847137,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0004916449543088,285.3899841308594,294.1499938964844,293.1499938964844,292.0367126464844,293.33709716796875,293.1496887207031,286.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487046092748,1.155937301433596e-08,0.001048693084158,-0.0293286647647619,0.0,0.0,0.0,-0.0105432868003845,60.0,10.450828552246094,-0.0,-7.498363174818223e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,9.842342842603102e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,7.255130913108587e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.655168883502483e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0001036446847137,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0004916449543088,285.3899841308594,294.1499938964844,293.1499938964844,292.0367126464844,293.33709716796875,293.1496887207031,286.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487046092748,1.155937301433596e-08,0.001048693084158,-0.0293286647647619,0.0,0.0,0.0,-0.0105432868003845,60.0,10.450828552246094,-0.0,-7.498363174818223e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.856996621238068e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.265932799782604e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,7.66656594350934e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,0.0001037990004988,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0004923769156448,285.393798828125,294.1499938964844,293.1499938964844,292.0211486816406,293.3353881835937,293.1497497558594,286.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502663208171,1.1741941641219e-08,0.0010502545628696,-0.0298064611852169,0.0,0.0,0.0,-0.0106337964534759,60.0,10.428346633911133,-0.0,-7.5207061911442e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.871830116026103e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,7.276866381289437e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,7.678103429498151e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001039552007569,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0004931178991682,285.39764404296875,294.1499938964844,293.1499938964844,292.0055847167969,293.3336486816406,293.1497802734375,286.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518473573029,1.1926748477719684e-08,0.00105183548294,-0.0302900951355695,0.0,0.0,0.0,-0.0107254153117537,60.0,10.406011581420898,-0.0,-7.54335687247476e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.902107558446004e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,7.299185381270945e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,7.701652066316456e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001042740332195,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0004946303088217,285.4053039550781,294.1499938964844,293.1499938964844,291.9747009277344,293.33026123046875,293.1498718261719,286.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550719453021,1.2303968510707364e-08,0.001055059605278,-0.0312772057950496,0.0,0.0,0.0,-0.010912412777543,60.0,10.361807823181152,-0.0,-7.589696338072829e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.902107558446004e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,7.299185381270945e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,7.701652066316456e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0001042740332195,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0004946303088217,285.4053039550781,294.1499938964844,293.1499938964844,291.9747009277344,293.33026123046875,293.1498718261719,286.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550719453021,1.2303968510707364e-08,0.001055059605278,-0.0312772057950496,0.0,0.0,0.0,-0.010912412777543,60.0,10.361807823181152,-0.0,-7.589696338072829e-08,0.0,281.2886962890625,283.74566650390625,297.0279235839844,298.8998718261719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.601837180489423e-21,2.3009185902447115e-21,2.3009185902447115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
